Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Water Feed Temperature (C),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
1036254.817,1.582636,25.312473,-7.137169,24.489701,57.437651,68.526252,9.283594,0,0,25,56.928052,1.6,0.937144,25,47.018485,0.989504
1036257.661,1.552225,25.353601,-8.501848,24.65877,57.56214,68.209125,9.255967,21.81766,84.868435,25,56.575918,1.6,0,25,46.862266,1.22914
1036261.589,1.596035,24.762901,-8.003925,25.055313,57.565823,68.646477,9.312894,21.942378,84.871708,25,56.831959,1.6,1.689825,25,46.354641,1.261706
1036272.89,1.58419,25.213603,-6.565478,24.000939,57.737307,68.441579,9.192579,21.736999,84.868752,25,56.861716,1.6,11.350996,25,47.525081,1.493354
1036283.075,1.599353,24.603038,-6.642319,23.779612,57.525196,68.331148,9.119206,21.855831,84.872871,25,57.284172,1.6,7.613596,25,47.488051,2.285073
1036285.067,1.578519,24.75625,-6.980415,24.757137,57.714568,68.421062,9.251278,21.843617,84.871615,25,57.362594,1.6,3.605353,25,46.741114,1.155406
1036301.293,1.587424,25.121076,-9.230292,25.181346,57.666126,68.706165,9.213653,21.861236,84.876255,25,56.529309,1.6,40.63915,25,46.635628,1.871855
1036311.691,1.583812,25.335634,-6.875912,25.387303,57.451134,68.248526,9.138041,21.867355,84.867896,25,56.742094,1.6,1.000459,25,46.311789,1.444812
1036323.785,1.649001,25.186278,-8.397346,24.849357,57.621908,68.40074,9.274773,21.840933,84.871718,25,56.766598,1.6,9.983765,25,46.731147,0.489341
1036342.23,1.533324,25.211735,-9.740511,24.557329,57.856119,68.405724,9.225395,21.804716,84.868928,25,56.831189,1.6,0,25,47.3617,0.591647
1036352.261,1.605318,24.553905,-8.640161,24.059344,57.582007,68.364856,9.189361,21.900768,84.868184,25,57.213622,1.6,2.049148,25,47.100468,1.392277
1036354.65,1.574613,24.869716,-6.405651,26.346384,57.440983,68.324115,9.197852,21.762947,84.866306,25,57.217498,1.6,0.275781,25,46.523289,1.573232
1036362.633,1.5865,25.135188,-5.959979,25.236678,57.724193,68.7133,9.215677,21.9382,84.87858,25,56.563534,1.6,42.278952,25,46.377657,2.205195
1036370.869,1.540422,25.157716,-6.113659,25.353489,57.52503,68.640846,9.174789,21.843288,84.871271,25,57.163824,1.6,0,25,46.219622,1.432523
1036378.972,1.600865,25.261736,-6.974268,24.105454,57.57653,68.598742,9.137166,21.897718,84.868222,25,56.349307,1.6,2.262778,25,46.990236,0.545871
1036389.072,1.619347,25.276583,-7.017298,25.556372,57.524853,68.37994,9.07668,21.819116,84.869923,25,56.73851,1.6,24.497542,25,46.144108,1.286898
1036391.197,1.596119,25.315122,-8.050029,25.16905,57.814971,68.295757,9.130532,21.910528,84.874777,25,56.515611,1.6,26.710882,25,46.372314,1.529913
1036395.209,1.579948,24.859813,-8.634013,24.618808,57.540943,68.948316,9.094966,21.80192,84.875539,25,56.697225,1.6,18.340149,25,46.491743,0.972914
1036413.582,1.623379,24.776174,-6.411798,25.365785,57.4588,68.871277,9.189611,21.876936,84.870602,25,56.990556,1.6,14.522545,25,46.580147,1.097955
1036436.066,1.596119,25.385679,-7.008077,25.113719,57.563072,68.219565,9.113994,21.841124,84.876153,25,56.790561,1.6,1.424039,25,46.560821,1.275531
1036450.254,1.590532,25.2615,-6.593141,23.589026,58.395565,68.513642,9.142365,21.86709,84.87991,25,56.845957,1.6,34.237042,25,47.047984,1.658948
1036458.484,1.594481,25.054035,-7.226303,24.11775,57.333694,68.504854,9.147867,21.888214,84.878933,25,56.627352,1.6,1.631745,25,47.03745,0.99442
1036472.796,1.624513,25.308044,-6.912796,24.873948,57.860937,68.362354,9.075712,21.9125,84.879649,25,56.442482,1.6,39.637762,25,46.724444,1.51148
1036480.941,1.568859,24.807825,-6.630024,25.78692,57.50476,68.376397,9.108754,21.852916,84.877855,25,57.25758,1.6,15.373924,25,46.606593,0.662616
1036481.342,1.562012,24.808738,-7.484486,23.758094,57.533174,68.508938,9.192388,21.86496,84.880235,25,57.283176,1.6,10.380489,25,47.299022,1.283826
1036504.349,1.627748,25.10979,-6.949679,23.813426,57.713834,68.317077,9.021941,21.873903,84.875855,25,56.628507,1.6,46.403642,25,47.40596,1.592895
1036513.559,1.571043,24.899043,-7.140242,24.938502,57.661806,68.352447,9.075427,21.905391,84.880867,25,57.404742,1.6,0,25,46.413546,1.272766
1036531.929,1.579149,25.186204,-6.073702,24.757137,57.504265,68.412777,8.988337,21.990568,84.879063,25,56.837859,1.6,25.667236,25,46.92276,1.948969
1036538.193,1.575831,24.857694,-7.776478,23.973273,57.78954,68.668806,9.043318,21.915848,84.878115,25,56.917602,1.6,0.498305,25,46.994096,0.982131
1036552.112,1.614012,25.190766,-5.597294,23.967125,57.375564,68.407027,8.930556,21.997092,84.883434,25,56.619939,1.6,53.833214,25,47.144781,1.541895
1036556.389,1.529543,24.703894,-8.458818,25.258196,57.478136,68.593657,9.03044,22.013406,84.881276,25,56.975437,1.6,27.540923,25,46.558347,0.597177
1036560.221,1.551175,24.784959,-6.107512,24.978464,57.604055,68.211076,9.001782,21.983601,84.877194,25,57.339026,1.6,1.266159,25,46.353361,1.671544
1036569.745,1.58482,24.682455,-8.086912,24.809395,57.202987,68.774626,8.951936,22.016769,84.877855,25,56.888195,1.6,0.814558,25,46.502547,1.956035
1036578.841,1.650178,25.210572,-7.336953,24.452813,57.448311,68.251803,8.92636,21.904673,84.884252,25,56.903293,1.6,35.810435,25,46.778248,0.638653
1036582.776,1.609434,25.098724,-6.208941,23.942533,57.997256,68.412459,9.046033,21.970376,84.882597,25,56.757903,1.6,50.020063,25,47.251106,0.616225
1036601.024,1.581208,25.236309,-7.555179,23.834944,57.445281,68.196696,8.974348,21.930644,84.883071,25,56.694695,1.6,1.924239,25,47.205186,1.311784
1036609.134,1.58104,24.559541,-8.169899,23.78576,57.472625,68.362541,9.109519,21.948642,84.883824,25,57.420364,1.6,10.174764,25,47.232,1.224839
1036613.292,1.608636,25.213206,-8.44345,24.385186,57.718618,68.318838,8.878299,21.998768,84.877762,25,57.080615,1.6,8.617935,25,47.010941,1.757875
1036621.315,1.603554,24.855369,-8.191415,24.428222,57.221929,68.544689,8.938325,21.991569,84.879259,25,56.585725,1.6,13.170765,25,47.102366,0.489034
1036637.815,1.542732,25.057596,-8.48648,25.796142,57.578896,68.627873,9.009933,22.05286,84.890193,25,56.501168,1.6,0.392672,25,46.837449,1.450342
1036638.795,1.545757,24.860755,-8.197562,26.038986,57.352938,68.725212,9.008531,22.07856,84.888176,25,56.668715,1.6,0,25,46.077724,1.277374
1036640.301,1.557728,24.617518,-6.614656,23.419957,57.536832,68.495865,9.066032,22.036949,84.888176,25,57.015463,1.6,0.433693,25,47.087639,1.388283
1036644.177,1.604604,24.862315,-6.842103,23.997865,57.221315,68.195406,9.01619,22.042701,84.888306,25,57.376742,1.6,2.013877,25,47.029476,0.458312
1036650.164,1.615567,25.130817,-7.604356,23.51525,57.448493,68.616756,9.005735,21.955371,84.875344,25,56.745783,1.6,15.245617,25,47.263121,1.32653
1036650.569,1.625395,25.136085,-6.657687,23.911793,57.490475,68.51968,9.026271,21.955371,84.875344,25,56.725461,1.6,15.799883,25,47.253771,0.962468
1036653.501,1.597253,25.009552,-7.754963,25.42419,57.793814,68.665021,8.979698,21.832504,84.880505,25,56.747011,1.6,22.400147,25,46.385348,0.93236
1036656.255,1.60578,24.73094,-7.880981,26.238795,57.475374,68.530773,8.945719,21.899154,84.884875,25,57.083041,1.6,30.143395,25,46.040128,1.925927
1036658.943,1.577679,24.619578,-8.283623,25.912953,57.463785,68.310294,9.057271,22.014949,84.877269,25,57.516556,1.6,31.518721,25,46.294417,1.192887
1036664.437,1.561298,25.376674,-7.917864,25.627073,57.58558,68.49182,8.962713,21.88028,84.881165,25,56.726166,1.6,8.42039,25,46.438694,1.416547
1036670.743,1.589398,24.630482,-6.190499,24.861652,57.66774,68.728504,8.969152,21.821099,84.881574,25,57.1061,1.6,1.523998,25,47.171234,1.760332
1036678.699,1.632494,25.538067,-7.493707,24.004013,57.754103,68.264071,9.069603,21.961932,84.875809,25,56.532757,1.6,6.039278,25,47.068408,1.551726
1036684.855,1.634216,24.403607,-7.026519,23.662801,57.682311,68.657037,9.113661,22.012293,84.882746,25,57.130309,1.6,52.130394,25,47.34422,1.363397
1036695.019,1.553065,24.856267,-8.21293,26.979623,57.566382,68.856369,8.978033,22.102985,84.89104,25,56.614607,1.6,1.193988,25,46.164548,1.69858
1036705.084,1.623127,25.319021,-6.590067,25.83303,57.732941,68.386933,9.023405,22.096729,84.886883,25,56.658448,1.6,5.437133,25,46.091797,1.462017
1036707.248,1.589692,25.260838,-7.005004,26.168093,57.637674,68.41729,9.034324,22.028477,84.879063,25,56.489969,1.6,3.633463,25,46.424412,1.644816
1036707.731,1.563188,25.234763,-6.719159,25.660887,57.655097,68.417464,9.046555,21.982759,84.876562,25,56.466799,1.6,0.26006,25,46.369431,1.203333
1036709.364,1.590406,25.14693,-8.634013,25.876065,57.667872,68.669738,8.900005,22.134303,84.881899,25,56.426217,1.6,0.899717,25,46.089332,1.191044
1036715.58,1.643457,24.655953,-7.250892,25.534854,57.405168,68.453194,8.9478,21.999077,84.884828,25,57.334712,1.6,52.649901,25,46.162535,0.794723
1036717.463,1.601663,25.087526,-7.186346,23.911793,57.578547,68.333732,8.91261,22.084351,84.889477,25,57.018541,1.6,54.960572,25,47.129678,1.322536
1036720.256,1.569027,25.137351,-7.902496,24.508145,57.729981,68.349576,9.01801,22.03164,84.89263,25,56.872135,1.6,43.653278,25,46.847325,1.072762
1036727.635,1.58776,25.111482,-6.248897,25.264344,57.471876,68.435184,8.953324,22.119168,84.886121,25,56.491522,1.6,2.028675,25,46.436947,0.923143
1036731.657,1.578183,24.704483,-8.240592,24.701806,57.355576,68.538708,9.04331,22.030196,84.88786,25,56.833694,1.6,1.339375,25,46.735894,2.417795
1036734.035,1.618675,24.593886,-6.765263,24.501997,57.56563,68.130421,8.885185,22.098853,84.88733,25,57.282809,1.6,3.461264,25,46.736015,0.735122
1036734.536,1.596245,24.582482,-6.81444,24.182303,57.610293,68.185857,8.942495,22.078299,84.888706,25,57.362854,1.6,2.548256,25,46.874078,0.96339
1036743.881,1.618003,24.652878,-5.680281,25.737736,57.582554,68.633536,8.942689,22.119406,84.891086,25,56.778775,1.6,17.140192,25,46.285663,1.387668
1036747.972,1.638837,24.92244,-8.185267,25.826882,57.65725,68.357801,9.005239,22.020276,84.884475,25,57.244328,1.6,31.363422,25,46.393841,0.478281
1036752.431,1.589692,25.200963,-8.326653,26.075874,57.411334,68.504489,8.963046,22.178475,84.881667,25,56.816883,1.6,36.593463,25,46.378526,1.255561
1036754.619,1.55777,25.156495,-7.250892,25.319675,57.614026,68.177161,8.995636,22.067843,84.884159,25,56.724606,1.6,17.590342,25,46.052629,1.069383
1036755.117,1.538742,25.215781,-6.645392,24.61266,57.776159,68.270211,8.932159,22.02751,84.875846,25,56.649212,1.6,8.742616,25,47.022193,1.686598
1036763.471,1.58629,24.730705,-6.740674,24.336002,57.542676,68.31839,8.962688,22.130412,84.883685,25,57.310866,1.6,1.669162,25,47.393669,1.086895
1036764.367,1.58209,24.731867,-6.405651,25.497966,57.736091,68.369974,8.955504,22.250083,84.885349,25,57.390257,1.6,0.531726,25,46.507851,2.111798
1036768.759,1.597631,25.38075,-7.696564,25.202864,57.477159,68.410539,8.9951,21.97426,84.878757,25,56.532396,1.6,14.111413,25,45.86003,1.174454
1036769.554,1.620061,25.360797,-9.436224,26.32794,57.74483,68.31839,8.973532,22.032393,84.881797,25,56.447905,1.6,17.928715,25,46.25152,1.493354
1036778.626,1.58566,25.02849,-6.479418,24.043974,57.362935,68.373194,8.950115,22.058869,84.883982,25,57.023118,1.6,29.209184,25,47.273729,1.286284
1036785.882,1.558274,25.221932,-8.812282,26.478565,57.483495,68.361281,8.98877,22.028766,84.877631,25,56.404309,1.6,0.626924,25,45.965964,1.598117
1036788.933,1.58734,24.829824,-7.711932,25.706996,57.544091,68.593225,9.023495,22.035593,84.883471,25,56.649125,1.6,2.642356,25,47.242844,1.801808
1036789.777,1.579864,24.629599,-7.64124,23.893349,57.449257,68.610419,8.989054,21.976386,84.886511,25,56.899292,1.6,1.51222,25,47.296974,0.852789
1036792.419,1.624429,24.723244,-6.706864,25.451856,57.623791,68.382055,9.022748,22.117368,84.881072,25,57.244166,1.6,4.138687,25,46.981781,0.655857
1036798.965,1.642533,25.258911,-6.16591,25.627073,57.807883,68.397368,8.955006,21.927205,84.876172,25,56.638648,1.6,36.43328,25,46.417984,1.477992
1036802.992,1.560332,25.134938,-6.928164,23.951755,57.69752,69.062458,8.962278,22.044345,84.886893,25,56.377428,1.6,39.784549,25,47.180721,1.132057
1036807.406,1.553023,24.586425,-7.5644,24.492775,57.662844,68.461399,9.026697,22.155182,84.877315,25,57.308435,1.6,6.134102,25,46.939917,1.265085
1036809.361,1.549957,25.057096,-6.909722,24.35752,57.669952,68.492742,8.914591,22.091911,84.886335,25,57.11349,1.6,1.281283,25,46.944987,0.225128
1036812.364,1.590238,25.299774,-7.776478,24.351372,57.660246,68.32196,8.948943,22.073244,84.885237,25,56.685764,1.6,0.974955,25,46.902504,1.092117
1036814.626,1.600529,25.108819,-9.079686,24.99076,57.518433,68.427278,8.90787,22.085991,84.877817,25,56.626986,1.6,0.702106,25,46.051667,1.380295
1036815.143,1.598891,25.040306,-6.519374,24.431296,57.729825,68.494443,9.011958,22.001088,84.882002,25,56.662783,1.6,1.833951,25,46.865605,1.021763
1036819.371,1.588096,24.656924,-7.773405,24.572699,57.513677,68.643189,8.888738,22.010173,84.887357,25,57.165794,1.6,6.102634,25,46.456023,2.111491
1036821.204,1.602041,24.76037,-6.384136,24.443591,57.645702,68.301361,8.995353,22.078221,84.88627,25,57.264607,1.6,8.302065,25,46.970513,1.326838
1036823.171,1.592549,25.299847,-8.206783,24.35752,57.519871,68.360647,8.983513,22.087713,84.887729,25,56.830636,1.6,9.879294,25,47.310425,1.1594
1036832.999,1.639719,24.503801,-6.347253,25.295083,57.700101,68.316674,8.896885,22.145638,84.883629,25,57.354796,1.6,24.552266,25,46.981087,1.153562
1036835.126,1.621069,24.931843,-7.146389,25.187494,57.533125,68.439276,9.122147,22.064975,84.883415,25,57.19607,1.6,33.354188,25,46.583025,1.547733
1036845.01,1.539414,24.555553,-7.152537,26.192685,57.409804,68.61104,8.995396,22.144898,84.877501,25,57.120695,1.6,0.230867,25,46.06525,1.330217
1036851.909,1.606662,25.33612,-8.335874,25.089127,57.584652,68.381333,8.92287,22.058353,84.892834,25,56.53695,1.6,2.042636,25,47.65986,1.280447
1036855.355,1.601705,24.857371,-6.58392,24.634178,57.51574,68.831423,9.042554,21.991746,84.892016,25,56.660981,1.6,13.164519,25,46.91802,1.272151
1036863.79,1.623715,25.335752,-6.940458,25.159828,57.730808,68.370408,8.969108,22.132968,84.890844,25,56.781156,1.6,36.859839,25,46.910143,1.60334
1036866.111,1.573017,25.347583,-8.133016,25.685479,57.495166,68.471516,8.980683,21.990304,84.884084,25,56.518846,1.6,27.365728,25,46.274129,1.142195
1036866.62,1.560458,25.327423,-7.739595,26.155797,57.499642,68.338168,9.07495,22.121498,84.885572,25,56.467343,1.6,22.213965,25,45.958451,0.912391
1036872.233,1.562768,24.529169,-7.502927,23.884127,57.756089,68.471785,9.019428,21.986272,84.888659,25,57.149824,1.6,0.901694,25,47.06328,1.236513
1036874.289,1.572429,24.657439,-8.547953,24.179229,57.563152,68.558384,8.991797,22.113358,84.884875,25,57.341087,1.6,1.094359,25,47.224403,2.11272
1036876.263,1.570749,24.882489,-7.552105,25.064535,57.539064,68.278166,8.842723,22.07767,84.889998,25,57.302977,1.6,0.129831,25,46.598473,0.711158
