Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Water Feed Temperature (C),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
1037620.8,1.637408,34.335441,-6.860544,25.218234,60.347134,68.322843,8.993492,22.016492,84.905071,35,69.912889,1.6,23.204595,25,48.014479,1.67093
1037643.202,1.601453,35.092817,-6.110585,25.430338,60.216355,68.840055,8.967963,22.005492,84.914499,35,68.394208,1.6,13.74296,25,47.952169,1.387975
1037645.21,1.609182,34.225168,-7.441455,25.488744,60.770519,68.679546,8.960339,22.050056,84.910073,35,69.185291,1.6,23.659261,25,47.242996,1.722544
1037649.349,1.585828,35.344619,-6.448682,24.400556,60.922736,68.588122,8.968692,22.003801,84.911403,35,68.911771,1.6,29.45252,25,47.958887,2.198743
1037661.443,1.603386,35.066551,-6.402578,23.632061,60.328605,68.177715,8.930232,22.069188,84.910957,35,69.475643,1.6,3.86171,25,48.269256,1.118232
1037667.653,1.598471,35.743922,-6.129027,24.68951,60.664967,68.606866,8.929937,22.11507,84.920701,35,67.915151,1.6,41.080315,25,47.250488,1.460788
1037677.685,1.552057,35.795836,-7.340026,26.349458,60.303829,68.001459,8.862785,21.989682,84.914481,35,68.958027,1.6,0.837236,25,46.871179,2.443909
1037689.92,1.623925,35.999255,-7.960894,25.058387,60.90249,68.749271,9.006466,22.09144,84.913067,35,67.93189,1.6,5.878299,25,47.893165,0.904096
1037726.633,1.577721,35.521418,-6.648466,25.095275,60.314244,68.551579,8.898321,21.951669,84.912798,35,69.187409,1.6,8.078994,25,47.621286,1.664785
1037738.762,1.607964,34.997818,-6.722232,25.814586,61.070926,68.498403,8.97479,22.124315,84.923221,35,69.572969,1.6,17.296021,25,47.314079,1.870934
1037743.937,1.607586,35.59592,-6.460976,26.198833,60.347926,68.831096,8.933562,22.014788,84.923779,35,68.114225,1.6,23.630844,25,47.049797,1.765555
1037753.009,1.596749,35.487897,-6.765263,23.979421,60.442001,68.469148,8.865152,22.084934,84.917447,35,68.811386,1.6,0.155658,25,47.759828,2.553588
1037767.234,1.583308,35.512942,-5.658766,24.019382,60.593666,68.564871,8.882625,22.037782,84.920655,35,68.821361,1.6,26.869347,25,47.86987,2.475553
1037775.479,1.56722,34.148091,-7.340026,24.94465,60.48624,68.453586,8.830424,22.125477,84.916387,35,69.292674,1.6,0.083969,25,47.041852,1.53913
1037785.541,1.61334,35.273943,-6.255045,23.164817,60.839813,68.594364,8.824746,22.050733,84.916034,35,68.358245,1.6,39.709126,25,47.519916,1.323151
1037785.931,1.582048,35.265644,-8.544879,25.974433,60.578732,68.656692,8.772016,22.096457,84.915039,35,68.329421,1.6,37.633767,25,47.1364,1.669087
1037791.61,1.537902,34.305923,-6.92509,24.723323,60.298953,68.607101,8.752302,21.996919,84.919409,35,69.645162,1.6,0,25,47.228235,1.659255
1037793.584,1.539918,34.987164,-6.765263,24.498923,60.61679,68.68312,8.822724,22.078907,84.91581,35,69.309274,1.6,0,25,47.824632,3.04054
1037812.09,1.590112,35.794909,-7.103359,26.198833,60.335796,68.528573,8.759836,22.122569,84.913411,35,68.122526,1.6,1.693349,25,47.514393,1.364012
1037826.362,1.577511,35.188376,-7.884054,26.014394,60.429661,69.005336,8.762296,22.146671,84.918563,35,68.270488,1.6,48.414912,25,47.173218,0.950179
1037826.729,1.575663,35.188626,-8.013146,24.707954,60.18764,68.856013,8.759605,22.1056,84.919176,35,68.245827,1.6,44.334688,25,47.992141,2.046359
1037831.812,1.555585,34.422892,-5.975347,25.72544,60.326607,68.408053,8.752136,21.945533,84.918219,35,69.663554,1.6,2.402424,25,47.360767,1.812561
1037846.705,1.629512,35.291454,-7.367689,23.441475,59.994367,68.412631,8.755937,22.100631,84.917995,35,68.804817,1.6,8.959585,25,48.28389,1.997203
1037851.253,1.618171,35.29088,-7.632019,26.318718,60.837882,68.823696,8.782604,22.209569,84.922124,35,68.087895,1.6,38.21362,25,46.900105,2.301049
1037857.829,1.570119,35.999593,-6.233529,24.455887,60.765939,68.642367,8.805152,22.163321,84.923323,35,68.061733,1.6,43.540494,25,48.005147,1.785832
1037861.129,1.556888,35.343471,-7.561326,23.340033,60.803206,68.690646,8.799925,22.187581,84.920748,35,67.899392,1.6,4.824267,25,47.383849,2.071859
1037865.124,1.523537,34.971022,-9.008993,23.779612,60.423127,68.639223,8.77998,22.230128,84.918646,35,68.881758,1.6,0.1003,25,47.762999,0.941884
1037869.33,1.521773,35.389455,-7.097212,24.956946,59.957595,68.486388,8.789689,22.029217,84.924737,35,67.898576,1.6,0.346656,25,47.25579,1.129292
1037871.257,1.535676,34.476749,-7.358468,25.608629,59.978714,68.454148,8.775499,22.211101,84.919539,35,68.746881,1.6,0,25,47.237406,2.009492
1037873.237,1.575831,34.157435,-8.252887,23.727355,60.218171,67.857601,8.76355,22.147992,84.91741,35,69.539281,1.6,1.408015,25,48.161266,2.536691
1037876.183,1.574949,35.066625,-7.235524,25.156754,60.473184,68.207967,8.704022,22.141913,84.916238,35,69.177261,1.6,0,25,47.442885,3.341007
1037883.441,1.62716,34.168604,-5.929243,24.13312,60.340189,68.59047,8.74779,22.125263,84.917744,35,68.769951,1.6,26.444411,25,47.898134,2.139448
1037886.055,1.62779,34.111657,-7.487559,24.053196,60.392115,68.064234,8.781619,22.20349,84.919632,35,69.685959,1.6,40.994968,25,47.090349,1.878307
1037887.903,1.568061,34.446156,-6.725306,25.405747,60.340908,68.653436,8.66802,22.168712,84.917149,35,69.829323,1.6,36.030334,25,48.322231,2.130232
1037899.097,1.561508,34.472834,-6.842103,26.527749,60.552832,68.358546,8.684299,22.219241,84.922487,35,69.130348,1.6,0,25,46.736285,2.404891
1037899.454,1.584904,35.004219,-6.620803,24.664918,60.107646,68.300513,8.701553,22.161946,84.922542,35,68.794867,1.6,1.790268,25,47.640645,3.041462
1037912.412,1.605822,35.541989,-8.720074,23.914867,60.508739,68.448146,8.719851,22.096614,84.923835,35,68.688038,1.6,32.826767,25,48.120681,1.135129
1037918.443,1.604226,34.21244,-8.766178,25.16905,60.324121,68.659212,8.708047,22.096455,84.921148,35,69.215653,1.6,16.475492,25,47.696881,0.455547
1037920.815,1.578771,34.608212,-8.28977,24.428222,59.638463,68.127452,8.757935,22.096825,84.914629,35,69.625881,1.6,1.670067,25,48.101494,1.983378
1037924.213,1.557518,35.64598,-5.993788,26.11891,59.987491,68.494558,8.770783,22.095398,84.916656,35,68.699063,1.6,1.452367,25,47.758379,0.510233
1037928.551,1.592339,35.286774,-6.230456,25.482596,59.989008,68.753184,8.779518,22.082236,84.92363,35,68.015525,1.6,1.826468,25,47.610967,2.294905
1037930.599,1.615147,34.355012,-7.681196,25.811512,60.247775,68.297099,8.744043,22.049304,84.925081,35,68.936616,1.6,4.097417,25,47.998782,1.026064
1037931.716,1.618801,34.212248,-8.843018,24.375964,60.14242,68.418336,8.761221,22.019331,84.923547,35,69.399693,1.6,3.838974,25,47.258413,2.314874
1037934.069,1.635098,34.983765,-7.361542,25.021499,60.455181,68.238427,8.648519,22.089161,84.924793,35,69.255557,1.6,10.192777,25,48.161278,0.952944
1037934.451,1.631192,34.968123,-6.940458,24.67414,60.572799,68.199022,8.83867,22.030961,84.925983,35,69.270775,1.6,12.482241,25,47.815344,1.794434
1037936.099,1.641063,35.498021,-6.786778,26.466269,60.222639,68.519477,8.6828,22.169768,84.925053,35,68.705097,1.6,30.34583,25,47.773651,1.919168
1037938.875,1.602209,35.355787,-6.384136,24.336002,60.308611,68.519757,8.610054,22.176217,84.92734,35,68.365164,1.6,43.589485,25,47.900283,1.871241
1037942.835,1.604226,34.499483,-7.275481,26.128131,60.310904,68.895948,8.711106,22.11078,84.925202,35,68.757496,1.6,54.588642,25,47.076294,1.22914
1037948.942,1.53471,35.443385,-7.779552,24.726397,60.497908,68.664474,8.697288,22.170192,84.929107,35,69.036841,1.6,0.096065,25,47.174446,2.144057
1037951.163,1.565078,35.644538,-8.578689,24.557329,60.519452,68.57743,8.771525,21.981851,84.926736,35,68.474348,1.6,1.79489,25,47.882786,1.730224
1037952.607,1.535886,35.64801,-7.9486,25.839178,60.248215,68.643262,8.710434,22.035137,84.923974,35,68.150772,1.6,0,25,47.240596,2.1459
1037954.696,1.56281,35.24594,-8.182194,23.742724,59.678632,68.419098,8.725967,21.984811,84.927694,35,68.104205,1.6,1.52863,25,48.288996,1.373843
1037955.227,1.548403,34.831598,-6.946605,26.619968,60.291885,68.553788,8.699454,21.945057,84.923063,35,68.429311,1.6,0.640255,25,46.817226,1.104099
1037961.03,1.610022,35.153575,-6.393357,23.828796,59.96804,68.444376,8.679662,21.986715,84.926252,35,69.245729,1.6,3.137904,25,48.046676,1.198417
1037965.276,1.598429,35.570522,-8.526437,26.35868,60.872234,68.276446,8.782279,22.105337,84.928177,35,68.242606,1.6,8.06471,25,47.99326,2.02854
1037967.553,1.601075,35.341985,-7.392278,23.533694,59.927099,68.631363,8.67025,21.957851,84.926596,35,68.021772,1.6,12.178144,25,48.437933,1.398114
1037968.367,1.598429,34.966107,-8.176047,24.286819,60.192417,68.532575,8.76824,22.098835,84.928847,35,68.276457,1.6,11.339208,25,48.082377,2.271248
1037971.238,1.614811,34.007182,-5.591146,26.623042,60.064644,68.504479,8.804907,22.077585,84.932231,35,69.432229,1.6,25.008709,25,47.968142,2.846067
1037971.745,1.611702,34.006799,-7.850245,25.565593,60.167639,68.419067,8.678839,22.138849,84.930186,35,69.59976,1.6,27.580584,25,47.492505,2.284459
1037983.574,1.546807,34.918784,-6.248897,26.558488,60.793045,69.044845,8.657327,22.114853,84.93874,35,68.391175,1.6,7.743048,25,47.340151,1.717014
1037987.844,1.556594,34.486799,-8.590983,25.482596,60.3882,68.052159,8.80192,22.046557,84.931645,35,69.649136,1.6,0,25,47.466122,2.118864
1037990.767,1.590448,35.467709,-7.263186,25.897583,60.598895,68.504246,8.667037,22.104492,84.933598,35,68.800323,1.6,1.812939,25,47.22011,2.473402
1037993.842,1.619011,35.56855,-6.728379,23.834944,60.288805,68.338109,8.708563,22.143397,84.937615,35,68.147675,1.6,16.77018,25,48.278162,1.772314
1037994.734,1.611072,35.522198,-7.017298,26.204981,60.293542,68.587351,8.690862,22.159465,84.931022,35,68.02065,1.6,20.755495,25,47.040099,1.323458
1037998.363,1.592171,34.185879,-6.716085,26.35868,60.979875,68.650599,8.673012,22.076953,84.935262,35,69.069961,1.6,38.484597,25,47.275222,1.158478
1038001.38,1.58062,34.696751,-7.091065,25.356563,60.250742,68.470137,8.663974,22.066962,84.936099,35,69.269486,1.6,33.12415,25,47.194843,1.564015
1038002.829,1.578729,35.645729,-6.743747,25.839178,60.714144,68.431808,8.522138,22.099736,84.932705,35,68.437911,1.6,28.878389,25,48.243344,1.330831
1038004.402,1.551595,35.64492,-6.510154,23.140225,60.60823,68.909295,8.751731,22.154497,84.938601,35,68.005694,1.6,12.021392,25,48.638118,1.936065
1038004.917,1.559156,35.651866,-7.177126,23.644357,59.886598,68.934649,8.658671,22.146515,84.935467,35,67.885916,1.6,6.032579,25,48.405884,2.659888
1038006.736,1.552267,35.24441,-6.50708,26.730631,60.439118,68.48861,8.661285,22.194456,84.932882,35,68.019905,1.6,0.970017,25,47.713082,2.321019
1038014.322,1.578057,35.59099,-7.447603,25.488744,60.311938,68.823532,8.741498,22.053114,84.928047,35,68.067924,1.6,1.419946,25,46.86969,2.87003
1038030.6,1.608678,34.661288,-5.766342,25.461078,60.192652,68.691638,8.673533,22.125109,84.930929,35,68.430723,1.6,33.025908,25,47.242326,2.740996
1038031.088,1.60683,34.2777,-6.267339,25.636295,60.321137,68.615059,8.614604,22.059986,84.927694,35,68.79736,1.6,37.107138,25,47.983404,1.383674
1038034.672,1.580032,34.961958,-6.310369,25.316601,60.53772,68.182375,8.680927,22.108671,84.931199,35,69.07695,1.6,37.848874,25,47.606331,0.770145
1038046.653,1.58797,35.811037,-7.844097,24.996908,60.578086,68.432854,8.646869,22.169405,84.929116,35,68.296322,1.6,1.026545,25,46.882086,1.859873
1038047.179,1.565036,35.807461,-8.022366,23.8165,60.039038,68.518468,8.638878,22.097413,84.933951,35,68.158483,1.6,0,25,47.151298,2.22455
1038051.117,1.569825,34.990416,-5.981494,25.098349,59.862994,68.590315,8.716254,22.102805,84.929693,35,68.29197,1.6,0,25,47.453635,2.619334
1038052.461,1.602966,33.980915,-8.440376,25.193642,60.360925,68.243275,8.715432,22.075424,84.9284,35,69.411015,1.6,5.192316,25,47.274223,2.266333
1038052.955,1.632872,33.982711,-7.094138,24.683362,60.62512,67.99788,8.722154,22.143506,84.93437,35,69.581144,1.6,9.069644,25,47.681091,1.60119
1038067.066,1.51543,34.359206,-6.61773,25.23053,60.326317,68.59469,8.671292,22.080816,84.926299,35,69.520801,1.6,1.65118,25,47.557584,1.562479
1038067.789,1.540254,34.653048,-6.845176,26.377124,60.185486,68.833022,8.684139,21.93761,84.930799,35,69.40993,1.6,1.455947,25,48.076297,1.520389
1038079.411,1.577259,34.984986,-7.183273,24.253005,59.979645,68.521896,8.79893,22.183944,84.933747,35,68.459058,1.6,1.559325,25,47.834758,1.905957
1038082.941,1.611996,34.425791,-7.708859,25.473374,60.354906,68.32229,8.695043,22.094192,84.932259,35,69.300255,1.6,11.775135,25,47.530936,0.700098
1038083.533,1.602461,34.42919,-6.113659,24.892392,60.91664,68.523764,8.603998,22.0546,84.928763,35,69.415035,1.6,12.690327,25,47.627573,1.158478
1038085.079,1.625017,34.767324,-8.010072,25.086053,60.380965,68.50813,8.636189,22.122313,84.931283,35,69.376659,1.6,18.514305,25,48.408884,2.113334
1038086.019,1.643919,35.107429,-8.529511,24.941576,60.182545,68.361618,8.622371,22.144725,84.934723,35,69.13335,1.6,26.609657,25,47.598657,2.23561
1038087.529,1.607418,35.443635,-8.031587,25.510262,60.454008,68.24284,8.695192,22.076431,84.928828,35,68.72469,1.6,29.270082,25,48.474116,1.742821
1038091.365,1.594019,35.48285,-6.365694,24.615734,60.499113,68.504702,8.64433,22.152338,84.931469,35,68.072781,1.6,21.539299,25,47.367777,1.902885
1038093.175,1.575873,35.164273,-7.767257,25.673183,60.406989,68.909598,8.596305,22.15403,84.935244,35,68.126675,1.6,17.641096,25,47.853633,1.928385
1038095.442,1.591121,34.108449,-7.696564,25.242826,59.791163,68.813525,8.784218,22.16032,84.938963,35,69.146072,1.6,9.973481,25,47.574652,1.538516
1038099.639,1.554451,34.742161,-6.150542,25.943693,60.337534,68.472589,8.783023,22.079076,84.930623,35,69.564499,1.6,0.512581,25,47.477334,2.122551
1038109.19,1.628,33.916891,-7.942453,25.863769,60.643721,68.411897,8.709159,22.09631,84.92681,35,69.425102,1.6,38.117822,25,47.476342,2.156039
1038113.642,1.575117,36.008717,-6.399504,25.848399,60.236272,68.914894,8.714088,22.138491,84.928224,35,68.113812,1.6,40.363342,25,47.217264,1.61778
1038117.777,1.56743,34.201389,-7.054181,23.844166,60.087672,68.812809,8.633425,21.977002,84.940832,35,68.862765,1.6,9.263525,25,48.309848,2.148051
1038130.165,1.616953,34.878877,-7.696564,25.940619,60.317357,68.71259,8.70169,22.101703,84.937392,35,68.677996,1.6,22.902319,25,48.213914,1.442969
1038142.186,1.603302,35.810183,-8.277475,25.836104,60.487982,68.919551,8.68765,22.084525,84.934705,35,67.706872,1.6,1.922972,25,47.067402,1.6654
1038150.47,1.604394,35.06299,-7.638166,25.396525,60.285399,68.47351,8.629916,22.118039,84.937308,35,69.24291,1.6,23.426682,25,47.312451,2.110262
1038150.956,1.611744,35.354066,-7.260113,24.34215,60.28174,68.405807,8.685857,22.116401,84.932008,35,69.000097,1.6,24.535234,25,47.847816,0.85709
1038154.634,1.63304,35.290159,-7.140242,24.385186,60.00056,68.528957,8.738437,22.127872,84.93927,35,68.61278,1.6,43.190659,25,47.860965,2.100738
