Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Water Feed Temperature (C),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
1211849.801,1.617709,49.503248,-7.456823,39.407717,68.376896,74.682997,9.2911,21.108658,85.940318,50,85.870701,1.6,28.637709,40,70.355987,3.776652
1211850.841,1.612038,49.252624,-9.396267,40.751045,67.733975,74.921066,9.307627,21.191051,85.937613,50,86.293754,1.6,29.671959,40,70.007745,3.921048
1211856.94,1.574571,50.183503,-8.108427,38.534707,68.049827,74.732979,9.171081,21.165877,85.936208,50,86.104592,1.6,18.990241,40,70.013823,2.796603
1211861.103,1.563062,50.437129,-7.469118,39.841148,68.513149,74.982642,9.131641,21.259011,85.936785,50,85.452911,1.6,1.072982,40,70.74295,3.850079
1211861.513,1.549201,50.38492,-7.60743,40.034809,68.133689,75.096486,9.203326,21.223274,85.936478,50,85.433321,1.6,0,40,70.304967,3.817206
1211867.119,1.58062,49.533281,-7.315438,40.818673,68.581635,74.991454,9.163614,21.141995,85.941257,50,86.023896,1.6,2.654539,40,70.276201,3.360055
1211872.252,1.60641,50.203265,-6.334958,38.285715,68.682323,74.582977,9.15876,21.041444,85.941304,50,85.810128,1.6,12.600148,40,71.032861,3.245152
1211876.439,1.592633,50.157722,-7.014225,41.098405,67.398722,74.963613,9.196606,21.160699,85.933689,50,85.522278,1.6,12.707965,40,70.084883,1.999968
1211887.459,1.61292,50.388202,-7.029593,41.245956,67.394163,75.088059,9.215747,21.254204,85.933503,50,85.12415,1.6,2.720837,40,71.03812,2.54345
1211887.913,1.591667,50.386672,-6.734527,40.240765,67.552297,74.877776,9.213608,21.202915,85.938645,50,85.064538,1.6,2.750795,40,70.207296,2.790459
1211894.763,1.605948,49.356894,-7.859465,41.030777,68.519467,75.290466,9.167786,21.18681,85.937008,50,86.784468,1.6,26.418496,40,69.840324,2.403048
1211914.179,1.545841,50.734031,-6.50708,39.979477,68.491593,74.993768,9.113885,21.16645,85.940662,50,85.396977,1.6,36.166825,40,70.040367,3.389548
1211930.186,1.599227,49.180241,-5.784783,39.712041,68.326552,74.342786,9.196974,21.09961,85.94202,50,86.308935,1.6,5.149423,40,70.567126,3.276489
1211930.654,1.593347,49.456307,-7.364615,39.961033,68.133464,74.600189,9.17033,21.136091,85.944093,50,86.228818,1.6,6.084639,40,70.431288,2.725942
1211935.385,1.597295,50.779898,-6.218161,39.420013,68.354494,74.505623,9.173928,21.07869,85.940411,50,84.951826,1.6,28.84567,40,70.66409,3.938253
1211935.83,1.611744,50.486129,-7.668902,38.325677,68.473423,74.856159,9.263295,21.133869,85.940979,50,85.078066,1.6,30.494377,40,69.912733,3.008282
1211944.661,1.536852,50.251809,-6.328811,39.078801,68.807142,74.164805,9.125764,21.182011,85.933679,50,86.0989,1.6,1.162593,40,70.696606,2.490607
1211945.056,1.51396,50.233489,-7.247818,41.178328,68.965692,74.423999,9.05781,21.125541,85.942234,50,86.080177,1.6,0.12893,40,69.80552,2.946837
1211956.69,1.602924,49.706446,-8.879902,39.257092,68.720916,75.056447,9.098609,21.223674,85.939788,50,86.231677,1.6,16.614127,40,69.979761,4.15669
1211964.9,1.604772,49.736847,-5.495865,41.51954,68.040648,74.989364,9.154852,21.107773,85.935465,50,85.567262,1.6,3.450258,40,70.539961,3.5278
1211970.997,1.62716,49.755476,-7.063402,40.259209,68.287445,75.432071,9.142634,21.197949,85.939147,50,86.293095,1.6,14.691236,40,69.830258,3.540396
1211977.307,1.58629,50.234122,-6.110585,40.714158,67.426546,74.919143,9.095963,21.181467,85.940356,50,85.845739,1.6,40.291144,40,69.934511,3.905072
1211987.403,1.53555,50.247954,-7.11258,38.835957,68.250418,74.803509,9.085611,21.100185,85.941202,50,85.560959,1.6,0,40,71.039047,2.722869
1212023.799,1.615819,50.183724,-6.085996,39.576786,68.242966,74.785283,9.090027,21.095576,85.938459,50,85.954765,1.6,5.802428,40,71.103635,3.582793
1212026.001,1.615735,50.246291,-7.127948,40.621938,68.672241,75.124666,9.022445,21.053357,85.942829,50,85.730996,1.6,8.463327,40,70.76416,2.821489
1212032.01,1.599983,49.697352,-7.963968,41.537984,68.415273,74.685043,9.067863,20.980775,85.944605,50,86.239013,1.6,22.549143,40,70.940977,3.608907
1212048.356,1.610148,50.319984,-7.91479,38.983508,68.24854,74.738691,9.087517,21.160401,85.940402,50,86.025209,1.6,36.987366,40,71.039614,3.257441
1212056.503,1.562264,49.958071,-7.30007,41.470356,68.11873,75.414814,9.083648,21.115222,85.939537,50,85.662559,1.6,2.843525,40,71.263048,2.795067
1212072.833,1.613382,49.53075,-8.369684,40.083992,68.469795,74.803796,8.996246,21.062462,85.944438,50,86.171301,1.6,26.38307,40,70.508683,2.287224
1212083.036,1.592675,49.970917,-9.107348,41.399655,68.590155,74.949365,8.961012,21.186712,85.935046,50,86.516793,1.6,1.122376,40,69.878957,4.538264
1212085.16,1.621909,50.20843,-7.306217,38.72222,68.303451,75.066925,9.073775,21.065615,85.938477,50,86.257211,1.6,7.044883,40,70.359072,2.987698
1212093.451,1.615063,49.909041,-8.372757,40.000995,68.026533,75.099861,8.91858,21.200233,85.942624,50,85.672779,1.6,24.700446,40,70.789234,3.286013
1212099.389,1.576251,50.109237,-7.715006,39.539898,68.397177,74.916651,8.987762,21.156906,85.937594,50,85.824624,1.6,22.305167,40,69.914396,3.247917
1212103.552,1.569825,49.909953,-6.470197,38.774477,68.550366,74.629894,9.059452,21.226154,85.941583,50,85.73446,1.6,1.101478,40,71.361825,3.125027
1212123.737,1.601075,50.355785,-7.134095,40.686492,68.853737,74.824953,9.000935,21.228945,85.942262,50,85.521612,1.6,57.893674,40,70.393045,3.532715
1212127.975,1.517656,49.628325,-7.601283,40.004069,68.138865,74.920675,9.052059,21.106191,85.939872,50,85.978872,1.6,18.88281,40,70.735715,3.174183
1212134.066,1.55924,50.485055,-7.844097,38.906659,68.660566,74.408019,8.934203,21.17396,85.936618,50,85.468325,1.6,1.299171,40,71.111767,3.233785
1212149.583,1.621657,50.081426,-6.181278,42.57084,68.796912,74.860531,8.947616,21.137309,85.936339,50,85.50765,1.6,14.80428,40,69.303667,3.706298
1212149.993,1.627286,49.945107,-6.347253,40.864783,68.985193,75.070626,8.97202,21.104159,85.939286,50,85.612277,1.6,17.540503,40,70.125161,2.678936
1212152.307,1.638207,49.50962,-8.083838,39.137207,68.184463,75.5081,9.056272,21.098424,85.938793,50,86.064101,1.6,31.400608,40,71.030414,3.550534
1212153.499,1.635392,49.458677,-6.16591,39.30935,68.406207,74.953919,8.961058,21.136748,85.940755,50,86.315266,1.6,35.036464,40,70.791069,1.730839
1212153.923,1.607544,49.531089,-8.729295,41.347397,67.972126,74.998039,8.99765,21.145276,85.94229,50,86.334924,1.6,37.507814,40,70.011803,2.181846
1212164.502,1.554703,50.636604,-7.201714,38.353342,67.329766,74.384698,8.967884,21.157687,85.938793,50,85.339068,1.6,0.612215,40,70.732952,3.819971
1212170.641,1.583938,49.50313,-9.485401,38.568521,68.023741,74.877393,8.933398,21.043444,85.939426,50,85.765545,1.6,0.838848,40,71.068456,2.960047
1212178.799,1.634216,50.082662,-9.300985,40.880152,68.484631,74.606387,8.824124,21.108254,85.938077,50,85.897571,1.6,15.563549,40,70.831606,3.012276
1212182.822,1.598513,50.120862,-7.075697,40.996964,68.787444,74.848259,8.913847,21.073823,85.938914,50,85.775614,1.6,30.9493,40,70.179906,3.317043
1212197.176,1.60578,50.511763,-7.014225,40.99389,68.187891,75.032715,8.911072,21.154196,85.939082,50,85.486834,1.6,12.841744,40,69.978873,3.874964
1212197.681,1.591121,50.516648,-7.711932,39.287832,68.108721,75.150855,8.964256,21.071612,85.935762,50,85.394255,1.6,14.617903,40,69.972208,2.007649
1212205.135,1.595237,49.692835,-6.356473,38.725294,68.439598,74.962189,8.97679,21.24437,85.937566,50,86.325784,1.6,11.150944,40,71.107627,2.234074
1212207.325,1.600613,50.264229,-6.147468,38.903585,68.275787,74.449311,9.007915,21.075876,85.935493,50,85.912271,1.6,5.931482,40,70.383362,2.869109
1212211.285,1.570329,50.388967,-5.833961,40.065548,67.835963,75.380825,8.979911,21.197713,85.93275,50,85.396666,1.6,0,40,70.436838,1.590744
1212223.445,1.599563,50.086826,-8.268255,39.032692,68.436937,74.909206,9.014369,21.121068,85.941155,50,85.125846,1.6,13.440157,40,71.135418,3.07495
1212236.036,1.560374,49.632386,-7.257039,41.393507,68.291651,75.175779,8.961214,21.24124,85.936924,50,85.845981,1.6,0.267508,40,69.916093,3.504451
1212264.312,1.606074,50.085884,-7.954747,38.427118,68.12804,74.976054,8.991192,21.187187,85.94202,50,85.755507,1.6,8.56689,40,70.515546,3.060203
1212266.506,1.611366,49.962882,-6.221235,40.67727,67.89935,74.662447,8.949132,21.220144,85.939742,50,85.835767,1.6,11.582118,40,70.260344,3.93856
1212272.443,1.60305,50.316864,-8.323579,39.094171,67.813265,74.645263,8.928835,21.106469,85.936562,50,86.338168,1.6,23.03694,40,71.120306,4.246092
1212276.672,1.614937,50.785813,-7.333879,40.67727,68.843144,74.461609,9.039972,21.114246,85.941146,50,85.053407,1.6,28.471705,40,70.354884,2.622407
1212296.919,1.630016,49.856361,-7.257039,40.443648,68.404442,74.880111,9.10678,21.253865,85.935074,50,86.173286,1.6,14.426177,40,70.749387,2.732086
1212300.892,1.56743,50.307638,-6.273486,38.835957,68.860774,74.410772,8.955693,21.256648,85.942513,50,85.661519,1.6,11.575518,40,70.231804,2.685695
1212307.187,1.638921,49.751268,-6.998857,38.971212,68.614945,75.183646,9.042933,21.17388,85.941825,50,86.200625,1.6,7.600925,40,70.92961,3.651611
1212309.013,1.638879,49.979128,-6.491712,41.205994,68.587721,74.565739,8.885734,21.144446,85.936246,50,86.054037,1.6,26.003159,40,69.810133,3.229177
1212313.324,1.622161,50.149806,-6.445608,38.384082,68.20299,74.746887,9.011328,21.177404,85.936738,50,85.682276,1.6,38.750013,40,71.295197,2.611039
1212313.792,1.616197,50.030571,-7.373836,38.291863,68.038454,74.730061,9.093338,21.205177,85.94003,50,85.759578,1.6,39.889673,40,71.33361,2.967113
1212325.426,1.568901,50.410966,-6.08907,38.396378,68.509861,74.788996,8.974976,21.154636,85.942085,50,85.264453,1.6,1.887741,40,71.192433,2.754514
1212341.702,1.596455,50.536778,-6.38721,40.784859,68.313914,75.187314,8.990392,21.210744,85.937817,50,85.214718,1.6,16.155757,40,70.320844,3.13916
1212345.828,1.587214,49.355864,-7.887128,40.960076,68.350557,74.945219,8.931396,21.08873,85.938338,50,85.876046,1.6,12.074772,40,71.041032,2.652822
1212346.362,1.572261,49.359837,-7.545958,41.039999,68.363453,74.810699,8.942971,21.265368,85.945414,50,85.989938,1.6,11.032112,40,70.539432,2.817495
1212357.887,1.603638,50.032263,-6.295001,38.227309,68.628995,74.601492,8.954654,21.257043,85.939677,50,86.202096,1.6,7.824351,40,71.236566,2.417487
1212370.18,1.65463,49.773178,-6.995783,41.104553,67.792388,74.638143,8.827829,21.194655,85.943182,50,86.008951,1.6,33.138596,40,70.596585,2.707201
1212386.456,1.536348,50.332094,-7.358468,39.380051,67.497296,74.770691,8.97383,21.247058,85.942383,50,86.009631,1.6,0.591922,40,70.546369,2.393217
1212388.513,1.564406,50.495047,-7.238598,38.285715,68.711255,75.050423,8.941104,21.248731,85.942429,50,85.601717,1.6,1.686709,40,71.146769,3.175105
1212389.032,1.574235,50.610309,-8.320506,40.372946,68.690733,75.036549,8.923903,21.122634,85.940634,50,85.421837,1.6,0.404611,40,70.111794,2.672484
1212392.56,1.58944,50.012383,-6.69457,40.870931,68.127481,74.924408,8.948307,21.153192,85.942736,50,85.371937,1.6,0,40,71.11578,3.177563
1212393.085,1.596539,49.660639,-7.576694,40.581977,68.385154,74.809355,8.901872,21.14004,85.940309,50,85.656402,1.6,2.068539,40,70.069248,3.572655
1212407.244,1.610568,49.843398,-7.951674,38.968138,68.072878,75.010281,8.921662,21.055437,85.940132,50,85.851519,1.6,7.076953,40,71.031347,2.660503
1212408.787,1.597631,49.432631,-7.967042,39.060357,68.364146,74.997528,9.070512,21.050431,85.942327,50,86.354989,1.6,6.757323,40,70.986544,2.582467
1212415.037,1.602587,50.258446,-8.701633,38.276493,67.801934,74.560141,8.980526,21.24522,85.942373,50,86.153727,1.6,13.575374,40,71.351749,3.116118
1212418.933,1.580452,50.42905,-8.375831,41.633277,67.766951,74.987011,8.955003,21.235592,85.946604,50,85.524397,1.6,8.496546,40,69.598556,3.332404
1212419.423,1.575999,50.430757,-7.017298,39.035766,68.352914,74.808011,9.001809,21.228007,85.939723,50,85.453297,1.6,5.790134,40,70.885472,2.359115
1212426.989,1.586332,49.998875,-7.890201,39.005026,68.519255,75.276855,8.986608,21.18246,85.938663,50,86.074405,1.6,1.725932,40,69.612395,5.058703
1212439.166,1.596875,49.43035,-6.685349,40.412908,68.323643,74.844392,8.984982,21.138955,85.943164,50,86.615072,1.6,35.976002,40,70.320693,3.617817
1212447.3,1.566212,50.389821,-8.222151,39.604452,68.605457,74.322516,8.936068,21.038222,85.94467,50,85.58887,1.6,0.80751,40,70.626285,3.790477
1212447.789,1.570119,50.385171,-6.765263,41.913009,68.883397,74.461914,8.833622,21.032118,85.94559,50,85.528784,1.6,0.984081,40,70.78812,2.758507
1212455.505,1.601495,49.808435,-7.610504,38.878993,68.522814,75.114905,9.004266,21.170816,85.942531,50,86.259699,1.6,1.599967,40,71.009783,2.845759
1212457.647,1.612542,50.083294,-7.5644,39.281684,67.98498,74.768362,8.79887,21.19804,85.943898,50,86.091076,1.6,9.716377,40,70.793614,2.701056
1212465.607,1.546807,50.181119,-7.235524,40.628086,67.908523,74.938277,8.925853,21.228775,85.942569,50,85.591221,1.6,13.54937,40,70.099595,2.201815
1212469.809,1.56743,49.478174,-6.156689,39.244796,67.999668,74.934786,8.917265,21.161009,85.944038,50,86.342554,1.6,1.47365,40,69.966127,4.475283
1212483.749,1.589944,50.763064,-8.034661,38.682258,68.792879,74.899925,8.940127,21.080291,85.93698,50,85.437191,1.6,16.552328,40,69.61821,2.59107
1212487.841,1.627412,49.8087,-9.147305,40.621938,68.807691,74.902208,8.843921,21.200097,85.936841,50,85.558265,1.6,21.26377,40,70.475584,2.4648
1212498.227,1.564532,50.559086,-8.406567,40.735676,67.746969,74.434391,8.907642,21.169924,85.942727,50,85.387977,1.6,0.05308,40,70.201872,3.548998
1212502.146,1.572219,50.010588,-6.703791,40.382168,68.329584,75.012337,8.920205,21.129752,85.942317,50,85.258662,1.6,0.116001,40,70.388456,2.134226
1212525.485,1.532189,50.407876,-6.577773,41.107627,68.150572,74.658723,8.961015,21.12347,85.942773,50,85.613477,1.6,0.222139,40,70.003684,3.250068
1212534.669,1.586248,49.632489,-7.831803,39.303202,68.297828,74.765765,8.812508,21.269015,85.944642,50,86.389901,1.6,1.467083,40,70.034086,3.517661
1212547.101,1.630268,49.932172,-8.271328,39.373903,68.684195,75.231252,8.881831,21.152933,85.943424,50,85.804947,1.6,42.285333,40,70.516123,2.634696
1212551.099,1.609812,49.850078,-7.41994,38.488598,68.344481,74.428573,8.926134,21.192556,85.936162,50,86.06284,1.6,62.299721,40,70.414068,4.223358
1212561.366,1.536348,50.048082,-8.074618,39.140281,68.369915,74.596834,8.897009,21.151466,85.939779,50,85.885889,1.6,0,40,71.013723,3.584944
1212561.855,1.529963,50.010721,-8.517216,41.498022,67.846502,74.76487,8.790213,21.111827,85.936785,50,85.908568,1.6,0.066191,40,69.814007,3.942861
1212575.65,1.622791,49.682873,-7.60743,38.522411,68.173962,74.556738,8.945903,21.153125,85.934591,50,86.260751,1.6,5.801988,40,70.25641,2.642069
1212578.153,1.597631,50.084192,-6.261192,39.650561,68.470912,74.908517,8.882425,21.182943,85.935148,50,86.144888,1.6,13.435985,40,70.768179,3.720737
