Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Water Feed Temperature (C),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
882.689824,1.573773,24.555068,-7.18942,23.478362,57.374665,68.024757,8.627084,22.481807,86.217585,25,57.322847,1.6,12.218847,25,46.716526,1.309018
894.38107,1.630478,24.859269,-5.932316,23.788834,57.356771,68.416389,8.802129,22.429719,86.2211,25,56.7131,1.6,16.44229,25,46.198652,0.903788
907.646998,1.554703,25.184792,-6.01223,26.128131,57.314008,68.437084,8.711481,22.526479,86.220189,25,56.498729,1.6,0.2379,25,45.57285,1.713634
922.940073,1.585954,25.157966,-8.507996,26.229573,57.181743,68.356125,8.750692,22.373258,86.212062,25,56.762732,1.6,26.035454,25,45.118738,0.928674
931.24008,1.577007,25.026298,-8.099206,23.960977,57.091653,68.494307,8.631192,22.434882,86.218812,25,56.598596,1.6,0.862063,25,46.169318,0.34771
943.636192,1.599269,25.210896,-8.157605,25.851473,57.121691,68.310098,8.675449,22.421566,86.222578,25,56.728603,1.6,13.778216,25,45.260288,1.415626
967.969001,1.576293,24.674464,-7.149463,26.183463,57.408355,68.245791,8.573594,22.449075,86.221648,25,57.356481,1.6,0.363281,25,45.26033,0.85156
998.556783,1.582258,24.949765,-6.202793,24.317558,57.197817,68.136713,8.508239,22.470447,86.216637,25,56.694472,1.6,1.440765,25,45.346813,1.483215
1006.837174,1.620481,25.309854,-6.027598,24.14849,57.349831,67.985359,8.691602,22.37138,86.210109,25,56.974607,1.6,8.386229,25,46.12468,1.92777
1009.688854,1.605108,25.337812,-7.143316,24.11775,57.131125,68.297202,8.617757,22.383958,86.207487,25,56.644283,1.6,6.577903,25,46.034517,2.027926
1013.124997,1.588264,24.986935,-7.3431,24.67414,57.176242,68.243467,8.574245,22.478283,86.220393,25,56.626342,1.6,2.685403,25,46.297725,1.116695
1025.164076,1.602671,25.165545,-7.383057,23.75502,57.059816,68.394373,8.647259,22.442773,86.210109,25,56.934283,1.6,30.195869,25,46.331217,1.450649
1031.228576,1.595951,25.082111,-9.319427,23.964051,57.280352,68.252607,8.5721,22.483901,86.221676,25,56.784479,1.6,1.022054,25,46.193683,1.694279
1031.605004,1.575243,25.08554,-8.78462,25.359637,57.222712,68.196897,8.566498,22.385506,86.224577,25,56.770913,1.6,0.072503,25,45.508937,1.058323
1035.40211,1.601747,25.105464,-6.467123,24.889318,57.055776,68.366882,8.612433,22.475243,86.222625,25,56.592719,1.6,2.073828,25,45.796372,1.076756
1035.939095,1.597253,25.101814,-6.559331,26.140427,57.253276,68.377803,8.635586,22.446391,86.219231,25,56.577203,1.6,1.877763,25,45.618454,1.295193
1049.767135,1.552183,25.161439,-7.020372,25.992876,57.208796,68.159732,8.510575,22.417169,86.219984,25,56.842229,1.6,14.831998,25,45.34308,1.01101
1060.832996,1.592507,24.482788,-7.890201,25.252048,57.090023,68.167347,8.629238,22.428705,86.220217,25,57.404297,1.6,1.601529,25,45.680996,1.237128
1072.052952,1.608678,24.594283,-8.67397,23.788834,57.391264,68.348521,8.611781,22.509932,86.224364,25,56.8794,1.6,25.619648,25,46.040153,1.305946
1072.448996,1.601159,24.584703,-7.413793,24.391334,57.224786,68.298461,8.571631,22.462436,86.223787,25,56.934533,1.6,24.810954,25,46.21214,1.540359
1080.214001,1.564574,25.236426,-7.481412,23.874906,57.346764,68.123376,8.543717,22.385345,86.221277,25,56.761725,1.6,5.774459,25,46.409469,0.94342
1086.698637,1.582594,24.703688,-8.172973,23.589026,57.189631,68.497367,8.452123,22.480261,86.227172,25,57.078185,1.6,0.879372,25,46.845716,1.467854
1088.353007,1.60305,24.649787,-6.611583,25.863769,57.28215,68.20487,8.552307,22.404431,86.228678,25,57.305985,1.6,2.914623,25,45.398152,0.791651
1092.533009,1.604016,25.087261,-6.3534,24.750989,57.161583,68.195822,8.608325,22.395403,86.224624,25,57.059841,1.6,1.996587,25,45.977283,0.878903
1096.560996,1.607754,25.123269,-8.48648,24.286819,57.092624,68.115853,8.538116,22.453329,86.213308,25,56.896763,1.6,22.619985,25,45.887755,1.409174
1099.511007,1.607166,25.2365,-6.740674,25.408821,57.487346,68.153376,8.511878,22.431355,86.206687,25,56.636132,1.6,41.466169,25,45.323242,0.738808
1104.741006,1.594187,24.783928,-6.433314,25.359637,57.286166,68.545009,8.53802,22.469454,86.211048,25,56.798674,1.6,53.031101,25,45.361096,1.063238
1108.754009,1.541514,24.78281,-7.005004,24.11775,57.436735,68.122302,8.5116,22.455469,86.216237,25,57.314963,1.6,9.787349,25,46.204542,0.718531
1110.506984,1.546933,25.202405,-8.108427,23.813426,57.258586,68.175137,8.524949,22.458208,86.219036,25,57.011276,1.6,0.800493,25,46.438685,0.897029
1111.718579,1.489724,25.312679,-7.383057,26.171167,57.172095,68.351386,8.543526,22.439933,86.219631,25,56.824058,1.6,0,25,45.136756,1.710869
1116.964882,1.56386,25.134423,-7.484486,26.085096,56.914888,68.358193,8.474062,22.365061,86.213522,25,56.409413,1.6,1.298214,25,45.284934,1.250338
1117.371001,1.557812,24.976502,-6.762189,23.967125,57.046151,68.349329,8.53307,22.371129,86.212508,25,56.529587,1.6,0.671436,25,46.088581,0.830669
1120.912001,1.548655,24.579553,-7.979336,24.575773,57.166257,68.194123,8.517106,22.485871,86.221081,25,57.16808,1.6,0,25,45.927947,1.10625
1122.990002,1.597715,24.758957,-7.005004,24.554255,57.14153,68.030765,8.475278,22.469375,86.22084,25,57.275115,1.6,1.090297,25,45.799835,1.350494
1127.162995,1.621405,25.102418,-7.690417,26.214203,57.081033,68.194123,8.565282,22.451101,86.213531,25,57.077567,1.6,5.139254,25,45.141691,0.086262
1127.549035,1.601453,25.082494,-6.344179,25.528706,57.192867,68.181493,8.583486,22.376749,86.212006,25,57.081923,1.6,5.100842,25,45.49556,1.422692
1132.707002,1.661939,25.13301,-7.192494,24.606512,57.189547,68.413451,8.450629,22.432606,86.210063,25,56.801625,1.6,57.776823,25,45.955323,1.128984
1133.4241,1.622707,25.138984,-7.567473,24.249931,57.255074,68.227531,8.491989,22.4892,86.211922,25,56.763026,1.6,61.075899,25,46.142109,2.015329
1136.942007,1.576251,25.070442,-6.974268,24.744841,57.154307,68.370014,8.535406,22.463379,86.213615,25,56.702588,1.6,50.086353,25,45.878221,1.515167
1141.436173,1.537566,24.914611,-6.058334,25.565593,57.35,68.373596,8.609715,22.449692,86.221379,25,56.748478,1.6,0,25,45.646952,1.311169
1144.05864,1.531055,24.707073,-6.562405,25.175198,57.343,68.691424,8.506927,22.509614,86.217622,25,57.032603,1.6,0.277311,25,46.094108,2.148051
1149.272001,1.551847,25.049032,-6.245824,23.877979,57.229017,68.131524,8.481341,22.488901,86.220477,25,57.212492,1.6,0.862693,25,46.412583,2.2522
1159.011497,1.605234,25.111615,-6.669981,25.387303,57.230814,68.083877,8.539132,22.585508,86.221927,25,57.117439,1.6,8.643004,25,45.425088,1.80826
1164.033887,1.608762,25.100137,-7.721153,24.105454,57.107559,68.086559,8.486196,22.541495,86.217027,25,56.9128,1.6,27.78924,25,46.241672,1.049413
1168.253826,1.612752,25.111894,-6.995783,24.339076,57.635852,68.210694,8.598233,22.548522,86.200681,25,56.776931,1.6,42.527853,25,46.328412,1.521004
1175.749005,1.523033,24.994955,-6.642319,24.508145,57.199615,68.292279,8.588707,22.487493,86.220049,25,56.541632,1.6,0.189688,25,45.986464,1.501034
1176.4171,1.529711,24.979122,-7.281628,26.112762,57.416349,68.606529,8.451646,22.479576,86.225303,25,56.556537,1.6,0,25,45.297827,1.177833
1179.330999,1.528577,24.570342,-8.320506,24.394408,57.220027,68.370188,8.529422,22.580402,86.212415,25,57.159687,1.6,0.326683,25,45.925048,0.924987
1183.953001,1.553863,25.211028,-7.533663,24.332928,57.251838,67.931529,8.554444,22.543195,86.210397,25,57.009004,1.6,0.097172,25,46.186408,0.990119
1188.521072,1.591793,25.163234,-6.488638,24.240709,57.361062,68.558887,8.466307,22.516194,86.214452,25,56.409283,1.6,1.455809,25,46.186578,1.232519
1189.003008,1.597967,25.160527,-6.731453,26.078948,57.176158,68.320395,8.503749,22.4289,86.217278,25,56.384481,1.6,1.563803,25,45.239454,0.540034
1194.843006,1.631066,24.633557,-8.329727,24.889318,57.227662,68.172178,8.511211,22.465669,86.212015,25,57.372768,1.6,28.466833,25,45.726196,0.979366
1204.41207,1.551217,25.135188,-6.525522,24.778655,57.177956,68.208094,8.565736,22.523073,86.221602,25,56.89268,1.6,17.967142,25,46.097664,1.787983
1207.123681,1.5366,25.126786,-7.296996,26.96118,57.23073,68.202178,8.556216,22.53084,86.214693,25,56.76696,1.6,0,25,45.132251,1.708719
1214.997063,1.592171,24.529199,-9.095054,25.242826,57.150795,68.311889,8.463034,22.477947,86.214545,25,57.231495,1.6,1.55091,25,45.7547,1.649424
1219.199995,1.582342,24.831369,-8.317432,25.082979,57.390102,68.156682,8.457622,22.438368,86.219491,25,57.454396,1.6,1.472279,25,45.639113,0.230658
1221.574001,1.618927,25.123136,-6.795999,25.067609,57.207442,68.224389,8.667313,22.519225,86.217511,25,57.21596,1.6,3.11338,25,45.903452,1.324073
1223.130002,1.656394,25.161366,-7.71808,25.916027,57.255817,68.031389,8.489367,22.4687,86.217046,25,57.103582,1.6,14.865633,25,45.334881,1.274916
1223.617002,1.647867,25.16631,-6.018377,25.83303,57.155937,68.200213,8.561254,22.457824,86.216506,25,57.079642,1.6,20.003498,25,45.469608,0.987354
1229.323432,1.610694,25.1552,-7.404572,25.313527,57.42741,68.236119,8.530814,22.538607,86.20825,25,56.806905,1.6,46.207496,25,45.817365,1.085358
1232.626808,1.579654,25.26125,-8.775399,25.279714,57.517103,68.39813,8.512331,22.548814,86.212415,25,56.487411,1.6,37.559081,25,45.772489,1.015004
1235.606073,1.528157,24.910329,-9.503843,23.524472,57.062908,68.598014,8.478719,22.544376,86.223164,25,56.630926,1.6,0.13994,25,46.696104,1.054636
1237.395999,1.51816,24.520856,-7.210935,24.747915,57.140474,68.336157,8.608778,22.514935,86.219714,25,57.083468,1.6,0,25,46.049485,1.764326
1237.87307,1.544286,24.384375,-9.141158,24.969242,57.238282,68.339289,8.460046,22.524624,86.215688,25,57.270568,1.6,0.200949,25,45.905691,0.984589
1241.752569,1.548865,24.651303,-7.054181,25.513336,57.359012,67.984459,8.603359,22.483716,86.220812,25,57.653993,1.6,0,25,45.627302,1.197803
1245.572,1.582762,25.180539,-9.387046,25.759254,56.943323,68.186058,8.531378,22.517966,86.214331,25,57.133817,1.6,1.25437,25,45.49034,0.475209
1246.26354,1.580284,25.184085,-7.828729,23.83187,57.131125,68.186416,8.567135,22.577735,86.214768,25,57.083063,1.6,0.763382,25,46.1323,0.639575
1251.678574,1.633292,25.250862,-9.221072,24.379038,57.213662,68.465025,8.50897,22.567826,86.210686,25,56.506854,1.6,8.728695,25,46.349339,1.498576
1253.702,1.631612,24.920409,-6.101364,24.11775,57.122411,68.297642,8.53203,22.483197,86.222541,25,56.758261,1.6,21.060154,25,46.231187,2.029462
1255.943,1.589608,24.560247,-6.713011,25.488744,57.122327,68.184891,8.479093,22.596007,86.22123,25,57.314014,1.6,21.371709,25,46.308559,1.578148
1259.615002,1.577049,25.054683,-6.894354,25.150606,57.404124,67.848045,8.48077,22.529432,86.215168,25,57.20833,1.6,31.396144,25,45.762967,0.66446
1261.781001,1.563146,25.328954,-7.186346,25.353489,57.14075,68.272658,8.564426,22.522774,86.215307,25,56.802404,1.6,19.260557,25,45.620194,1.768935
1267.899065,1.576125,24.836137,-7.518295,25.003055,57.105953,68.49968,8.580389,22.625744,86.227441,25,56.800811,1.6,0,25,45.369463,0.853403
1278.031732,1.611072,25.134555,-9.221072,25.331971,57.219584,68.358275,8.463496,22.643126,86.213531,25,56.850828,1.6,35.623765,25,45.516799,1.834988
1286.226089,1.552393,24.753307,-6.580847,25.362711,57.216899,68.445139,8.491038,22.649342,86.218087,25,56.834778,1.6,3.174689,25,45.587644,1.398114
1292.240072,1.574991,25.308941,-7.57362,24.323706,56.936766,68.156223,8.552848,22.625523,86.206976,25,56.91499,1.6,1.464527,25,46.381847,1.212242
1292.696999,1.562726,25.328497,-8.083838,23.948681,56.905478,67.948807,8.411862,22.708883,86.213838,25,56.850966,1.6,0.877554,25,46.287884,1.330524
1299.937007,1.613298,24.431124,-6.799072,24.661844,57.207633,68.091749,8.527264,22.518783,86.225126,25,57.349917,1.6,21.741762,25,46.088294,0.688423
1302.562006,1.610148,24.98386,-7.945526,26.361754,57.189127,68.168228,8.575439,22.476766,86.226595,25,57.181911,1.6,33.900012,25,45.134394,0.936661
1304.582154,1.615441,25.337076,-8.532584,23.632061,57.157843,68.169928,8.513819,22.548743,86.220486,25,56.787611,1.6,37.817044,25,46.542515,0.824524
1305.029075,1.593893,25.337017,-6.875912,25.51641,57.194437,67.970569,8.513445,22.533948,86.215344,25,56.737507,1.6,38.855975,25,45.361024,0.764001
1310.757005,1.536894,24.766683,-8.609425,25.436486,57.18957,68.541407,8.469003,22.596454,86.210184,25,56.872763,1.6,0,25,45.726942,1.583678
1312.859288,1.536012,24.602906,-7.748816,24.551181,57.261402,68.295943,8.579826,22.5824,86.212099,25,57.254008,1.6,0.855947,25,45.610771,0.702556
1313.309142,1.519378,24.775776,-7.174052,24.262227,57.203703,68.225996,8.521567,22.663026,86.20984,25,57.188794,1.6,0,25,45.602625,0.616533
1319.345997,1.596329,25.266768,-6.706864,23.715059,57.149129,67.872223,8.447989,22.616426,86.222801,25,56.534783,1.6,2.176665,25,46.533481,1.853115
1319.831004,1.577133,25.275038,-7.973189,26.08817,57.124041,67.990897,8.47591,22.600302,86.224708,25,56.486306,1.6,0.290214,25,45.304376,1.64881
1321.262004,1.594733,24.98361,-7.167905,23.881053,57.215736,68.276773,8.550697,22.567385,86.230631,25,56.609001,1.6,1.523503,25,46.398196,1.420541
1327.965999,1.636484,24.903516,-8.083838,25.688553,56.717211,68.132312,8.580478,22.648751,86.226363,25,57.253979,1.6,35.856338,25,45.453455,1.156942
1329.340123,1.625647,25.084892,-7.933232,24.966168,57.148026,68.016866,8.578048,22.618055,86.226865,25,57.095516,1.6,40.550928,25,46.214648,1.028829
1330.13854,1.626824,25.161542,-7.65046,24.489701,57.249177,67.960979,8.544159,22.624342,86.226409,25,57.071261,1.6,43.111634,25,46.472542,0.787043
1331.261,1.588894,25.238427,-6.534742,24.173081,57.533498,68.067204,8.480765,22.572563,86.226893,25,56.867049,1.6,40.158486,25,46.272699,1.399035
1331.762992,1.579275,25.236809,-7.98241,24.92928,57.694642,68.172885,8.560217,22.593054,86.225647,25,56.826744,1.6,38.750321,25,45.871193,1.557257
1339.196233,1.565834,24.936493,-7.71808,26.094318,57.354806,68.299425,8.565446,22.465079,86.223387,25,56.715966,1.6,1.568712,25,45.456654,0.407005
1341.075995,1.538196,24.599521,-8.941374,25.116793,57.029021,68.426061,8.587011,22.634847,86.223787,25,57.102782,1.6,0,25,45.798938,1.962794
1343.357002,1.557098,24.930092,-6.282707,24.339076,57.265358,67.95453,8.636306,22.632038,86.212908,25,57.126219,1.6,0.721742,25,46.071372,1.054329
1345.710073,1.589272,25.268343,-6.193573,24.130046,57.354003,68.172793,8.524829,22.595053,86.214414,25,56.880827,1.6,1.324837,25,46.106967,1.484751
1347.475071,1.555081,25.096885,-6.752968,23.284702,57.013917,68.272557,8.484868,22.557698,86.219817,25,56.863024,1.6,1.021995,25,46.520763,1.677689
1349.324004,1.586584,24.808046,-6.829808,24.514293,57.087554,68.254646,8.554521,22.60319,86.218227,25,57.0923,1.6,1.563944,25,45.970144,1.880458
1349.928995,1.565456,24.804235,-8.10228,25.436486,57.055549,67.893627,8.46965,22.545343,86.218487,25,57.134658,1.6,0.140044,25,45.316647,0.364915
1357.693106,1.616911,25.115676,-8.154531,25.919101,57.180054,68.145117,8.634718,22.709111,86.215744,25,57.167749,1.6,34.066155,25,45.704156,1.039889
