Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Water Feed Temperature (C),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
607733.3337,1.525049,35.358877,-6.341105,24.923132,60.544336,69.057554,8.710732,23.550506,86.250213,35,68.849225,1.6,0,25,47.347849,2.478932
607736.8561,1.583686,34.617349,-7.653534,23.201704,60.329976,68.864178,8.765957,23.477705,86.248335,35,69.043841,1.6,1.770882,25,48.175652,1.332982
607742.744,1.570119,34.918269,-8.265181,25.064535,60.466817,68.342221,8.891424,23.315961,86.252891,35,69.558658,1.6,0,25,47.371245,2.121322
607744.967,1.592297,35.697555,-6.620803,24.08701,60.408327,68.388699,8.798071,23.428821,86.247684,35,68.776801,1.6,1.423616,25,47.844987,1.733604
607752.949,1.577091,34.76725,-6.577773,25.313527,60.752325,68.016538,8.657746,23.442361,86.253207,35,69.45742,1.6,41.913213,25,48.288121,1.919475
607756.7231,1.578141,35.873001,-6.955826,26.198833,60.973147,68.761285,8.711437,23.424487,86.245713,35,68.016169,1.6,26.743725,25,46.894934,2.791073
607757.1091,1.567514,35.525568,-8.176047,25.411895,60.472885,68.984888,8.920218,23.365622,86.249302,35,68.194055,1.6,24.827248,25,47.743285,2.931783
607763.2329,1.589902,34.30947,-7.250892,25.408821,60.40064,68.561406,8.780894,23.338137,86.252166,35,69.975515,1.6,1.327424,25,46.761091,1.208863
607769.1886,1.601621,35.62326,-6.845176,25.467226,60.234892,68.471403,8.754465,23.389982,86.246112,35,68.725041,1.6,1.473409,25,46.430923,1.612557
607775.341,1.609686,34.36621,-7.026519,23.933311,60.643035,68.718971,8.899266,23.490639,86.252547,35,69.151293,1.6,6.44644,25,47.439704,1.005173
607778.445,1.647111,34.622529,-7.00193,24.686436,60.845558,68.304829,8.816037,23.368176,86.251989,35,69.691275,1.6,32.828719,25,47.356958,1.358789
607779.2938,1.602966,34.971772,-6.50708,25.639369,60.692222,68.410909,8.813382,23.543216,86.25343,35,69.485427,1.6,34.778531,25,46.894799,0.963697
607781.974,1.598765,35.46762,-7.831803,26.859738,60.532238,68.59754,8.794669,23.422371,86.254676,35,68.818179,1.6,34.858722,25,47.135594,1.874313
607782.339,1.60977,35.471858,-6.608509,25.095275,60.488397,68.807088,8.704383,23.5197,86.252259,35,68.758268,1.6,33.2382,25,46.818393,0.974143
607787.633,1.568397,35.17166,-5.62803,25.335045,60.582109,69.04645,8.863088,23.449854,86.253783,35,68.382316,1.6,9.558096,25,47.149284,1.345271
607799.172,1.585996,34.967667,-6.845176,25.968285,60.352312,69.108324,8.847778,23.426672,86.250743,35,68.484735,1.6,1.570161,25,46.749134,1.390126
607805.775,1.636946,35.005779,-6.436387,26.284904,60.279346,68.462447,8.771101,23.516106,86.255206,35,69.567365,1.6,27.365267,25,46.536669,0.864156
607806.174,1.628336,35.26532,-6.212014,25.863769,60.3968,68.43885,8.771558,23.441321,86.253514,35,69.3539,1.6,30.442626,25,46.762862,1.852193
607807.872,1.631864,35.339674,-7.767257,25.737736,60.943527,68.545599,8.818567,23.381953,86.257391,35,69.115901,1.6,46.554633,25,46.829563,1.626997
607817.187,1.543824,34.008197,-6.915869,24.351372,60.698758,68.621227,8.76409,23.457448,86.250762,35,69.539623,1.6,1.388937,25,47.55582,2.791073
607819.0891,1.531433,34.271329,-9.57761,24.984612,60.264264,68.69815,8.860763,23.49501,86.254723,35,69.905849,1.6,1.011688,25,47.082753,2.046666
607819.489,1.5345,34.264633,-7.751889,25.541002,60.096492,68.769432,8.760356,23.388707,86.250557,35,70.008138,1.6,0.653979,25,47.830769,2.748062
607830.3521,1.571673,34.261558,-8.778473,26.638412,60.049448,68.627584,8.810063,23.41505,86.256685,35,69.349154,1.6,0.293525,25,46.50553,0.885662
607848.793,1.537608,34.715424,-6.605435,25.165976,60.579808,68.820922,8.822176,23.381017,86.25383,35,69.531285,1.6,11.469589,25,47.245636,1.849428
607868.88,1.645893,35.544373,-6.301149,23.798056,61.073369,68.7037,8.812841,23.351019,86.254946,35,68.141666,1.6,13.253098,25,47.271641,1.669394
607869.305,1.644759,35.550745,-7.459897,23.665875,61.189315,68.848412,8.751973,23.351019,86.25145,35,68.059149,1.6,17.327572,25,48.022302,2.229466
607871.346,1.606998,34.633551,-6.565478,25.4703,60.464804,69.079221,8.753799,23.305187,86.254537,35,68.825622,1.6,34.97935,25,47.144616,2.230387
607879.2636,1.579233,35.49009,-6.138248,26.131205,60.865194,68.602999,8.790685,23.299643,86.260013,35,68.985045,1.6,36.782894,25,47.616806,1.881994
607887.169,1.54395,34.033713,-6.196646,23.106411,60.267064,68.698685,8.677204,23.369336,86.25423,35,69.379778,1.6,1.558179,25,47.770969,2.850982
607893.4729,1.571421,35.533514,-7.850245,24.747915,60.017377,68.537088,8.748488,23.249182,86.250483,35,69.155361,1.6,0,25,47.616573,1.691821
607896.3435,1.601075,35.647819,-8.160679,24.345224,60.342362,68.601163,8.74131,23.269882,86.255299,35,68.47771,1.6,6.422865,25,47.797509,1.292121
607896.75,1.625815,35.771189,-6.141321,25.568667,60.393637,68.456893,8.758529,23.332717,86.255745,35,68.275385,1.6,7.953108,25,47.241354,1.706875
607899.3752,1.582636,35.19229,-7.785699,25.611703,60.380783,69.008165,8.868687,23.305602,86.251942,35,68.220238,1.6,7.289888,25,48.094312,1.217465
607929.925,1.553485,35.568947,-7.711932,24.099306,60.370298,68.617641,8.787988,23.211423,86.251496,35,68.999041,1.6,7.758445,25,47.810771,2.456812
607936.055,1.575579,34.640128,-7.810288,26.518527,60.41554,68.87438,8.820352,23.322047,86.256945,35,68.501896,1.6,0.910929,25,46.498669,1.595045
607944.375,1.605234,35.497948,-7.499854,25.743884,60.162638,68.492938,8.799481,23.32598,86.256991,35,69.01677,1.6,2.836058,25,47.002003,1.574461
607956.5505,1.601537,35.339454,-5.886212,22.633018,60.758388,68.451071,8.780687,23.386489,86.254899,35,69.424085,1.6,63.648404,25,47.449738,0.142177
607976.8601,1.593473,34.534078,-8.729295,23.914867,60.646408,68.41695,8.734009,23.352619,86.261148,35,69.861527,1.6,1.11945,25,46.959489,2.206424
607987.411,1.639677,35.183255,-8.932153,23.764242,60.216072,68.654491,8.793716,23.38121,86.255299,35,69.03019,1.6,49.574844,25,47.385213,2.428548
607994.7583,1.510936,34.105624,-8.867607,25.178272,59.992094,68.474937,8.644344,23.511801,86.250436,35,69.879641,1.6,16.200751,25,48.099369,1.196267
608005.3546,1.573437,34.768722,-8.105354,24.698732,60.502684,68.762578,8.847406,23.366796,86.249516,35,69.466278,1.6,2.042716,25,47.595849,0.915156
608021.805,1.597631,35.675483,-7.167905,25.507188,60.171939,68.672356,8.653143,23.424954,86.262487,35,68.314796,1.6,20.67297,25,47.177577,2.070323
608028.0117,1.598303,34.012155,-8.47726,26.367902,60.424985,68.759668,8.872344,23.363602,86.253291,35,69.787998,1.6,18.112263,25,47.518396,1.686598
608044.057,1.581124,34.430088,-7.469118,24.191525,59.988791,68.871783,8.801022,23.458954,86.257215,35,69.454119,1.6,23.941178,25,47.761628,1.640207
608052.2602,1.606998,35.267071,-7.201714,24.624956,61.27654,68.641864,8.906364,23.404759,86.246289,35,68.946471,1.6,4.668301,25,47.076235,2.245134
608053.6751,1.609812,35.270132,-5.843182,26.063578,60.838663,69.076621,8.879024,23.478673,86.25343,35,68.812863,1.6,10.285389,25,46.65373,1.367391
608058.4321,1.629092,35.100631,-6.101364,25.568667,60.371555,68.843441,8.815252,23.527454,86.2541,35,68.46276,1.6,32.523932,25,46.974174,2.070016
608062.489,1.581208,34.510887,-8.280549,24.538885,60.2857,68.403606,8.843258,23.484823,86.260441,35,69.725677,1.6,32.305283,25,46.997996,1.631605
608064.5061,1.579359,35.166598,-9.3225,25.599407,60.794253,68.650013,8.89172,23.386043,86.257977,35,69.416795,1.6,28.171189,25,47.10426,2.390452
608066.666,1.590616,35.560236,-6.719159,25.706996,60.445846,68.725639,8.922006,23.445413,86.256099,35,68.966637,1.6,24.13981,25,47.065896,1.060473
608074.587,1.574907,34.247623,-6.027598,24.750989,60.16289,68.60958,8.732393,23.451326,86.254946,35,69.410626,1.6,0.133866,25,47.27807,3.145611
608078.812,1.587802,35.343309,-6.119806,24.237635,60.6663,68.598521,8.828987,23.323211,86.255652,35,69.089045,1.6,1.873375,25,47.559115,2.791688
608081.6938,1.617373,35.219468,-6.052187,25.221308,61.049319,68.295691,8.687126,23.336384,86.255652,35,68.854587,1.6,5.037348,25,47.133899,1.367391
608094.9787,1.536432,35.564533,-7.459897,23.426105,60.347892,68.327529,8.880891,23.446654,86.256322,35,68.813533,1.6,12.43412,25,46.95552,1.487824
608097.14,1.516396,35.595552,-6.47327,24.750989,60.435398,68.610968,8.885413,23.417827,86.255253,35,68.36725,1.6,0.664463,25,47.632266,0.938505
608107.073,1.60683,35.38248,-8.062323,24.584994,60.593021,68.647103,8.848819,23.430156,86.262849,35,69.209292,1.6,3.211631,25,47.546722,2.195056
608117.211,1.630184,34.186468,-8.185267,26.349458,60.368,68.587282,8.818905,23.402068,86.257931,35,69.71313,1.6,43.858072,25,46.750637,0.936354
608139.5589,1.629092,35.190303,-7.576694,23.48451,60.425309,68.99415,8.865087,23.500136,86.255029,35,68.352866,1.6,8.403584,25,47.023965,1.385518
608145.7041,1.620649,35.189273,-8.268255,23.487584,60.786177,68.565297,8.808369,23.401461,86.260794,35,69.329614,1.6,13.086934,25,48.201414,1.400264
608164.149,1.60473,35.371444,-7.555179,25.593259,60.871944,68.57282,8.849737,23.382982,86.257931,35,68.920446,1.6,2.403102,25,46.874371,1.514245
608166.1786,1.611282,35.36622,-6.239677,24.901614,60.361718,68.614417,8.826706,23.475745,86.258925,35,68.647173,1.6,3.238847,25,47.065279,2.967421
608168.15,1.627958,35.264422,-7.764184,25.162902,60.404807,69.041744,8.805341,23.470202,86.253551,35,68.498135,1.6,14.025512,25,46.962544,1.443276
608179.3399,1.603848,35.60029,-7.810288,24.382112,61.122372,68.763385,8.817704,23.487808,86.255615,35,68.688267,1.6,7.089771,25,47.629435,1.699502
608186.5101,1.627454,34.047368,-7.386131,24.308336,60.327177,68.34253,8.868821,23.392326,86.256015,35,69.847974,1.6,28.471893,25,46.870081,1.485059
608190.5201,1.611492,35.338144,-8.882975,25.974433,60.549795,68.830323,8.857499,23.408455,86.257308,35,69.348405,1.6,40.250401,25,46.859644,2.092136
608194.7471,1.559702,35.662019,-6.854397,24.105454,60.39935,68.555939,8.863887,23.310749,86.256461,35,68.363427,1.6,16.857413,25,47.798035,1.418391
608195.3451,1.571673,35.649099,-6.082923,25.814586,60.899446,68.673879,8.809288,23.357082,86.258879,35,68.239593,1.6,14.216864,25,46.949517,1.910566
608214.844,1.61061,34.468479,-6.402578,25.150606,60.225809,68.955288,8.766092,23.375771,86.253551,35,68.890648,1.6,43.556583,25,47.213818,2.159111
608216.882,1.624303,33.937742,-8.154531,26.128131,60.315362,68.363532,8.722774,23.426879,86.256368,35,69.93957,1.6,52.295766,25,46.790196,1.638364
608241.3712,1.602629,35.298281,-6.239677,25.750032,60.447,68.849936,8.836134,23.328039,86.252537,35,68.407672,1.6,1.06086,25,47.242857,2.662039
608241.8901,1.599815,35.290159,-8.172973,25.479522,60.171945,68.976735,8.854471,23.270379,86.25834,35,68.36096,1.6,1.293423,25,46.889711,1.088123
608251.4531,1.595405,35.542931,-6.208941,23.930237,60.574858,68.733433,8.888785,23.341081,86.258461,35,68.592403,1.6,25.121536,25,48.026963,1.94989
608261.7729,1.60998,34.994742,-6.639245,25.845325,60.85845,68.637749,8.902227,23.435696,86.247953,35,69.60561,1.6,16.98945,25,47.03507,2.055576
608283.0569,1.61103,35.836464,-8.28977,24.465109,60.278919,68.788552,8.771629,23.545929,86.256768,35,67.701565,1.6,41.772358,25,47.476474,1.386746
608286.332,1.563524,33.78019,-7.945526,23.459918,60.527858,68.873356,8.818012,23.405127,86.254946,35,69.371278,1.6,31.970256,25,47.892191,2.290911
608290.185,1.572219,35.093303,-8.338947,24.538885,60.419966,68.588988,8.864609,23.381104,86.255076,35,69.285629,1.6,0,25,47.455644,1.462631
608292.1031,1.572975,36.001183,-6.282707,24.554255,60.154209,68.923145,8.832201,23.445041,86.256368,35,68.125527,1.6,1.79048,25,47.484443,1.61778
608294.346,1.537902,35.390632,-5.85855,25.663961,60.080337,68.806462,8.89004,23.448367,86.257168,35,68.063141,1.6,0.265839,25,46.931472,1.303181
608294.8201,1.583896,35.407378,-7.963968,24.803247,60.020005,68.986588,8.835857,23.406474,86.258554,35,67.984994,1.6,1.74946,25,46.890947,2.541606
608302.4241,1.611618,36.051331,-7.705785,23.711985,60.54413,69.149202,8.842009,23.459216,86.255652,35,67.98646,1.6,10.791765,25,47.839975,1.768628
608318.686,1.593557,34.362546,-8.160679,24.787877,60.756711,68.864716,8.900634,23.473761,86.255029,35,69.853619,1.6,1.711893,25,47.405117,2.586154
608323.409,1.590322,35.395871,-5.867771,25.132163,60.597986,68.874745,8.790477,23.47809,86.256685,35,69.30253,1.6,3.523802,25,47.280925,2.065714
608325.5085,1.616113,35.646921,-6.368768,24.529663,60.54596,68.62535,8.836073,23.426958,86.25316,35,68.737079,1.6,9.697156,25,47.175056,2.177544
608326.0486,1.611954,35.825089,-8.225224,26.287978,61.078438,68.962502,8.812882,23.501979,86.257707,35,68.459602,1.6,11.266263,25,47.813388,1.710255
608330.812,1.611618,34.185394,-8.929079,25.826882,60.622366,69.084956,8.80732,23.550891,86.259279,35,69.052435,1.6,42.68725,25,46.812036,1.426071
608332.909,1.599815,34.367329,-6.221235,23.924089,61.06936,68.551245,8.843463,23.465155,86.258507,35,69.603982,1.6,49.484818,25,47.954117,2.010721
608351.2421,1.602461,34.790485,-8.086912,23.899497,60.638488,68.925879,8.930467,23.617194,86.258163,35,68.65584,1.6,1.783738,25,47.683065,1.325916
608355.3271,1.62674,34.890281,-8.040808,24.864726,60.364241,68.656558,8.863176,23.495381,86.260571,35,69.56939,1.6,11.158007,25,47.736349,1.077063
608361.404,1.608426,34.540126,-7.847171,25.236678,60.409449,68.843495,8.754138,23.572509,86.255792,35,68.843156,1.6,31.007725,25,47.270944,1.62884
608361.919,1.609644,34.086966,-8.000851,24.474331,60.746265,68.790482,8.722654,23.515838,86.259409,35,69.260952,1.6,29.02788,25,47.609862,1.513323
608367.5661,1.605822,35.752515,-8.778473,24.237635,61.198124,68.972802,8.86467,23.635459,86.254053,35,68.103443,1.6,26.684653,25,47.780815,2.016251
608368.0501,1.571757,35.446269,-6.224309,24.800173,60.694787,68.76111,8.877031,23.567838,86.256768,35,68.232417,1.6,25.030535,25,48.428506,2.161261
608370.1567,1.576923,34.462048,-7.748816,26.515453,60.467652,68.810095,8.856043,23.466582,86.257707,35,68.879887,1.6,15.884807,25,46.678609,1.002408
608385.794,1.60767,34.260307,-5.969199,24.225339,60.669399,68.824781,8.849733,23.493114,86.257084,35,69.948506,1.6,7.0938,25,47.646254,1.964637
608387.84,1.644381,35.728501,-6.181278,23.942533,60.304924,68.59271,8.876207,23.538066,86.258386,35,68.917585,1.6,16.260206,25,47.282946,1.936373
608400.019,1.592927,35.670553,-6.531669,25.513336,61.194569,68.770694,8.885207,23.553985,86.263249,35,68.922174,1.6,41.130028,25,46.743864,2.041751
608412.43,1.586668,35.780842,-6.38721,24.431296,60.278642,68.753544,8.91956,23.521864,86.256192,35,68.319227,1.6,2.143009,25,47.273875,1.43283
608422.5362,1.601663,35.686048,-6.562405,24.920058,60.713131,69.088093,8.874083,23.488102,86.256685,35,68.768871,1.6,33.688953,25,47.429859,2.679858
608434.7041,1.576041,35.519888,-6.691496,24.182303,60.760556,68.200543,8.841184,23.496602,86.257084,35,69.149609,1.6,0.844161,25,47.473767,0.913005
608440.78,1.596035,35.259669,-7.137169,26.121984,60.564526,68.952298,8.88562,23.53369,86.254946,35,68.028418,1.6,7.359667,25,47.218736,0.986739
