Time (sec),Water Level (ft),Water Flowrate (GPM),House Steam Pressure (psig),Steam Pressure (psig),Inlet Water Temperature (C),Outlet Water Temperature (C),Water Feed Temperature (C),Ambient Temperature (C),Ambient Pressure (kPa),Flow Setpoint (GPM),Flow Control Output (%),Level Setpoint (ft),Level Control Output (%),Steam Setpoint (psig),Steam Control Output (%),Tube-Side Pressure Drop (psig)
433255.3948,1.522319,34.610169,-7.15561,40.637308,65.435638,73.895331,8.728048,23.624342,86.438318,35,69.504689,1.6,29.076972,40,68.235872,1.030058
433260.7259,1.520722,35.340351,-7.3431,41.433469,64.647349,74.290091,8.726869,23.568679,86.433753,35,68.031157,1.6,0.010066,40,68.43863,2.155424
433271.0713,1.601789,35.016359,-8.566394,41.310509,65.282163,74.343732,8.679758,23.5843,86.43737,35,68.198962,1.6,2.422954,40,68.919868,-0.087935
433281.1486,1.610106,34.186703,-7.290849,41.070739,65.02646,74.357277,8.697194,23.573315,86.43246,35,69.39923,1.6,30.832737,40,68.127564,2.52133
433285.157,1.577805,35.141362,-6.273486,41.027703,65.655267,74.33711,8.788252,23.514189,86.436784,35,69.5404,1.6,25.974175,40,67.944942,1.855265
433287.254,1.617205,35.74713,-7.619724,39.644413,65.522385,74.153155,8.759499,23.619505,86.437425,35,68.942008,1.6,25.903813,40,68.691815,2.348362
433300.7638,1.597001,35.873472,-5.932316,39.51838,64.69058,74.164076,8.8106,23.550875,86.425626,35,67.909251,1.6,5.2811,40,68.662983,1.56125
433312.191,1.61271,35.166671,-5.843182,39.220204,65.609952,74.70072,8.745135,23.606036,86.426332,35,68.408711,1.6,46.367892,40,68.729541,1.728995
433312.5701,1.599731,34.635272,-7.764184,39.097245,64.9206,74.637295,8.684755,23.623772,86.424724,35,68.81977,1.6,46.879674,40,68.00886,1.623003
433321.78,1.572177,35.366191,-5.772489,39.991773,65.002956,74.130364,8.727584,23.688403,86.438485,35,68.794653,1.6,0.58328,40,67.747606,1.289971
433327.996,1.583266,34.487858,-8.483407,41.362767,64.88429,74.187944,8.707792,23.664386,86.425403,35,69.262958,1.6,0.514701,40,68.758464,1.334518
433328.3553,1.574571,34.485004,-6.504006,38.73759,65.460636,74.122787,8.69185,23.664386,86.427365,35,69.323533,1.6,1.729789,40,68.347743,1.641743
433330.2888,1.573563,34.363724,-6.626951,40.299171,65.305929,74.106378,8.794685,23.57483,86.42915,35,69.794256,1.6,1.602272,40,69.091808,2.033763
433334.03,1.606032,35.541283,-6.974268,41.531836,65.471798,74.115151,8.727153,23.688135,86.428806,35,68.893654,1.6,17.146234,40,68.398976,2.192906
433334.415,1.604688,35.595007,-8.323579,40.686492,65.191524,74.205545,8.728647,23.688135,86.422771,35,68.780455,1.6,18.145916,40,68.040216,1.658334
433346.3595,1.549915,34.982352,-7.355394,39.622895,64.991793,74.372913,8.689752,23.723472,86.438913,35,69.393958,1.6,15.634136,40,68.684959,1.081365
433368.731,1.613046,35.24569,-7.552105,39.463049,64.762551,74.780916,8.669041,23.673263,86.431326,35,68.31557,1.6,22.171654,40,68.424673,1.507179
433373.015,1.59091,34.131213,-6.54089,39.124911,64.60628,74.085559,8.696244,23.714882,86.43644,35,69.766957,1.6,2.235193,40,68.885759,2.214104
433379.06,1.60326,35.549332,-7.186346,40.944706,65.177243,74.130609,8.662894,23.77682,86.434422,35,68.601478,1.6,3.85801,40,68.484747,2.211339
433387.105,1.66051,34.38612,-7.616651,38.716072,65.640637,74.304124,8.705782,23.737495,86.430247,35,69.713927,1.6,43.081743,40,68.926356,1.029443
433401.694,1.563566,34.896256,-7.324658,39.48764,64.849324,73.801068,8.688117,23.714426,86.433976,35,69.57366,1.6,1.298748,40,68.670454,2.377548
433403.6487,1.572177,35.363395,-6.780631,40.339132,65.523017,73.924164,8.611935,23.738679,86.437444,35,69.149986,1.6,0,40,68.25255,1.811025
433409.5531,1.579402,34.71591,-7.635092,38.417896,65.283365,74.794951,8.723536,23.615638,86.4363,35,68.756616,1.6,2.228642,40,68.586042,1.383367
433413.9692,1.58293,35.521801,-6.408725,40.944706,65.00205,74.075784,8.71265,23.70627,86.438746,35,68.922691,1.6,1.44901,40,67.967361,2.600286
433418.0686,1.598975,34.939208,-8.148384,40.45287,65.058644,74.377106,8.59789,23.5326,86.434348,35,68.270448,1.6,16.655178,40,69.005559,2.077389
433420.079,1.63346,33.928074,-6.285781,41.304361,65.341796,74.436951,8.61955,23.580744,86.437983,35,69.363311,1.6,24.860988,40,68.761645,1.784296
433420.4515,1.655848,33.920982,-7.632019,39.961033,65.496701,74.263678,8.598263,23.622499,86.437667,35,69.493341,1.6,29.669575,40,68.523587,1.986143
433429.1223,1.559744,34.108096,-6.39643,39.367755,64.895066,74.680391,8.651236,23.674097,86.435854,35,68.954891,1.6,19.934533,40,68.952916,1.242658
433429.8021,1.527233,33.731174,-8.815356,39.798112,64.80524,74.569295,8.601081,23.680484,86.435594,35,69.158665,1.6,10.6989,40,69.216383,1.894283
433430.393,1.53555,33.704158,-7.506001,38.666888,64.938397,73.885924,8.592549,23.633822,86.436561,35,69.721451,1.6,0.827874,40,69.316514,1.615937
433436.2387,1.582468,35.922752,-6.965047,41.18755,65.397879,74.750501,8.688411,23.669135,86.437927,35,67.930359,1.6,0,40,68.439545,1.497348
433438.6888,1.588096,34.96415,-7.330806,38.617705,65.471005,74.811245,8.629463,23.691542,86.436709,35,68.29734,1.6,2.017095,40,68.08491,2.454047
433442.2531,1.633124,34.166441,-8.36661,40.526645,65.524366,73.631622,8.768008,23.634772,86.438262,35,69.763498,1.6,11.514358,40,68.233869,1.647888
433442.6401,1.610568,34.158922,-6.66076,39.057283,65.378473,73.687887,8.748103,23.704474,86.44174,35,69.874525,1.6,11.994652,40,68.0677,1.250031
433446.4148,1.634972,36.068018,-7.472191,39.967181,65.559234,74.318278,8.551673,23.637834,86.433576,35,68.356298,1.6,31.267263,40,68.515579,0.143406
433452.0341,1.610106,34.409516,-7.748816,39.604452,65.086621,74.183611,8.674481,23.738203,86.4367,35,69.524869,1.6,19.253792,40,68.248607,1.884759
433454.463,1.596791,35.430598,-6.1321,41.138367,65.541067,74.2505,8.641562,23.781298,86.436031,35,68.900767,1.6,16.823997,40,68.042062,1.458637
433455.4594,1.604562,35.875076,-8.480333,38.891289,64.995416,74.717334,8.746927,23.642981,86.430926,35,68.340165,1.6,14.25378,40,68.478033,1.29335
433456.6298,1.597505,35.919059,-9.448518,40.864783,64.695433,74.426279,8.675919,23.791643,86.438216,35,67.943927,1.6,11.95089,40,69.269915,1.360632
433457.7251,1.602293,35.441001,-7.99163,39.376977,65.1891,74.211478,8.711021,23.679192,86.436877,35,68.071955,1.6,8.778399,40,68.932588,2.002119
433458.2993,1.585912,34.894343,-8.295917,39.020396,65.255109,74.304974,8.6669,23.671934,86.435491,35,68.4468,1.6,3.848463,40,67.75099,1.241736
433460.31,1.605864,34.025487,-6.952752,39.281684,65.206568,74.233974,8.714382,23.774015,86.432339,35,69.465184,1.6,0.26126,40,68.039861,1.693972
433460.7055,1.577973,34.004283,-6.765263,39.106467,65.548497,74.357543,8.650039,23.635697,86.42796,35,69.593746,1.6,1.936178,40,68.524751,1.717321
433464.6726,1.591205,35.952918,-7.161758,38.571595,65.866982,74.58201,8.641767,23.742003,86.43167,35,68.191445,1.6,15.095336,40,67.992978,2.685081
433468.8,1.60977,34.54198,-7.312364,38.73759,65.144599,74.658206,8.787088,23.739392,86.428518,35,68.627222,1.6,31.491512,40,68.46099,2.547444
433470.69,1.59091,33.862784,-6.931237,39.905701,64.854879,74.173945,8.676497,23.634958,86.436086,35,69.803697,1.6,35.480047,40,69.0513,1.536672
433485.063,1.546639,35.849501,-8.551026,40.170064,65.42729,74.380941,8.707754,23.664732,86.429513,35,68.167935,1.6,0,40,68.434379,1.844819
433490.9551,1.569405,34.284631,-5.975347,38.795995,64.990706,73.971026,8.655417,23.736412,86.435408,35,69.927449,1.6,0.600403,40,69.111274,0.980287
433491.629,1.618465,34.582917,-8.037734,37.766213,65.233716,73.913688,8.640909,23.748843,86.4363,35,69.812239,1.6,4.812218,40,68.23164,1.669087
433495.345,1.626404,35.533705,-7.127948,39.183317,64.838242,74.672654,8.649125,23.648212,86.435938,35,68.921742,1.6,25.683512,40,68.856983,1.796585
433496.7728,1.609854,35.522065,-7.450676,39.856518,65.51301,74.271277,8.724932,23.666448,86.435091,35,68.674211,1.6,36.554622,40,68.793879,2.153888
433497.624,1.6364,35.468739,-6.3534,41.624055,65.66069,74.354634,8.72792,23.612,86.437109,35,68.567804,1.6,42.175684,40,67.665426,1.282597
433501.599,1.584862,34.384324,-7.7273,39.807334,65.127865,74.579989,8.744986,23.680227,86.432637,35,69.202114,1.6,46.111791,40,68.524737,2.414722
433502.0841,1.590574,34.381043,-7.628945,39.078801,65.143281,74.415251,8.728237,23.586873,86.429243,35,69.30317,1.6,44.898711,40,69.037737,1.33544
433505.5821,1.560626,34.789999,-6.451755,38.639222,65.503903,74.431662,8.783878,23.677879,86.42942,35,69.796989,1.6,20.143989,40,69.288958,1.547733
433513.694,1.569867,35.430171,-7.303143,39.401569,65.108148,74.374683,8.688916,23.634993,86.431716,35,68.257405,1.6,0.474917,40,68.796695,2.335151
433517.467,1.601999,34.074679,-6.491712,40.219247,64.620827,74.158749,8.721833,23.698785,86.438039,35,69.644467,1.6,5.265691,40,68.358236,1.982149
433519.876,1.595783,34.614848,-5.794004,39.266314,65.299123,74.32999,8.706785,23.634624,86.43207,35,69.831527,1.6,1.991891,40,68.826301,2.285381
433520.449,1.590028,34.610949,-7.561326,40.071696,65.434934,74.303082,8.740394,23.662445,86.430043,35,69.909258,1.6,4.666956,40,68.648274,2.301049
433525.7487,1.624387,35.610605,-7.9486,41.113775,64.872156,74.309054,8.672747,23.644947,86.42942,35,68.396988,1.6,17.744281,40,67.773034,2.026697
433532.9802,1.56659,34.794796,-6.719159,40.142398,65.667424,74.10618,8.748291,23.704544,86.431893,35,69.339808,1.6,16.518383,40,68.192013,2.562805
433536.117,1.591961,35.673129,-7.582841,41.427321,65.143804,74.5843,8.642125,23.705392,86.432172,35,68.136736,1.6,4.73907,40,67.677566,1.917939
433536.633,1.599815,35.26429,-7.561326,39.134133,65.542423,74.687461,8.716439,23.596389,86.430526,35,68.357417,1.6,6.773106,40,68.824526,2.132075
433543.269,1.593851,34.868886,-6.777557,38.534707,65.73818,74.183753,8.642982,23.72004,86.42531,35,69.764436,1.6,1.901181,40,68.019846,1.836524
433543.814,1.576503,35.265188,-7.825656,39.715115,65.593226,74.178211,8.711211,23.668312,86.421135,35,69.441833,1.6,1.647316,40,68.43664,2.290296
433548.077,1.617541,36.023019,-7.850245,38.842105,65.145549,74.820466,8.745137,23.633449,86.420874,35,67.651962,1.6,15.30637,40,68.901353,1.62331
433552.087,1.630436,33.857752,-6.795999,39.250944,65.308658,74.012455,8.745829,23.727169,86.425886,35,69.451922,1.6,32.452235,40,68.680262,1.158171
433564.3362,1.55777,34.629342,-7.143316,40.818673,65.844393,74.173858,8.709233,23.816688,86.423041,35,69.476069,1.6,0.005458,40,67.796401,1.031901
433575.246,1.620355,35.748189,-8.634013,38.061315,64.814863,74.267843,8.696426,23.826163,86.429289,35,68.443121,1.6,12.630717,40,69.060798,1.38859
433575.765,1.63493,35.869793,-8.649381,40.351428,64.842565,74.35269,8.723313,23.840811,86.430089,35,68.207737,1.6,14.667462,40,68.589857,1.566781
433578.782,1.63367,34.481693,-7.005004,39.035766,65.132499,74.525247,8.734834,23.720867,86.436217,35,68.91627,1.6,30.130641,40,68.649867,1.073069
433580.8351,1.619683,34.304893,-7.957821,39.675153,64.817182,73.919862,8.74529,23.770616,86.434171,35,69.583192,1.6,34.796552,40,68.35592,1.885373
433590.354,1.543026,34.160908,-8.237519,40.529719,65.020769,74.094155,8.716909,23.796717,86.430043,35,69.970561,1.6,10.34934,40,67.928643,1.779995
433595.2719,1.580326,35.901504,-8.099206,40.007143,65.034081,74.002392,8.716426,23.807062,86.422855,35,68.439349,1.6,0.245214,40,67.722293,2.189526
433600.611,1.596287,34.306556,-7.644313,40.010217,64.346316,74.140111,8.726135,23.736864,86.425979,35,69.08402,1.6,1.666356,40,67.994484,1.422692
433602.3251,1.596539,34.209703,-7.389204,39.171021,65.077459,73.494019,8.684366,23.727018,86.425719,35,69.679961,1.6,2.035506,40,68.446582,1.156327
433610.561,1.598261,33.907576,-6.915869,41.006186,65.092062,73.956869,8.527462,23.846961,86.424054,35,69.664814,1.6,18.334261,40,67.676918,2.222399
433623.5861,1.579444,35.296354,-7.733448,41.043073,64.548402,74.062368,8.679346,23.800152,86.432637,35,69.139505,1.6,1.038949,40,67.61183,1.469083
433637.786,1.605822,35.895912,-9.300985,39.312424,65.23957,74.456059,8.686013,23.671686,86.418661,35,68.353456,1.6,41.330287,40,68.49033,1.939752
433654.175,1.564406,34.034728,-6.384136,38.45171,65.947407,74.003845,8.747256,23.59359,86.430526,35,69.644809,1.6,1.192606,40,68.839084,1.241429
433660.353,1.614475,35.520256,-8.010072,38.408674,65.332274,74.655768,8.578189,23.614633,86.430359,35,68.247439,1.6,8.610901,40,68.902324,1.409788
433660.867,1.60305,35.520182,-7.653534,40.778711,65.029712,74.712276,8.752639,23.751973,86.437676,35,68.152619,1.6,8.847819,40,68.436135,1.827615
433676.5893,1.586038,34.874875,-7.423014,40.67727,65.189553,73.985474,8.600915,23.534317,86.434301,35,69.340253,1.6,17.575011,40,68.044807,2.073702
433677.3581,1.56491,35.3386,-7.847171,40.606568,64.608761,74.085358,8.662852,23.565228,86.435361,35,68.970433,1.6,12.496941,40,67.995035,2.115792
433680.6631,1.575537,35.248942,-7.5644,39.32472,64.694716,74.383161,8.672243,23.586291,86.43816,35,68.570659,1.6,1.997108,40,68.506472,1.139737
433684.689,1.561046,34.327407,-8.05925,39.380051,64.707577,74.088468,8.733112,23.509428,86.433306,35,69.837794,1.6,2.288235,40,67.489527,1.492432
433694.745,1.597463,34.232555,-8.760031,40.293023,65.526684,74.63723,8.667972,23.621137,86.424194,35,69.22892,1.6,27.509394,40,68.070699,2.038371
433697.027,1.597253,34.111819,-6.746821,39.21713,64.943437,73.998553,8.635483,23.622744,86.417499,35,70.061164,1.6,33.188477,40,68.668662,1.788597
433705.0186,1.582384,35.600893,-7.579768,41.584093,64.770273,74.97441,8.726921,23.705863,86.426602,35,67.992846,1.6,0,40,68.246612,2.163105
433708.977,1.592087,33.853632,-6.537816,39.026544,65.398761,74.043248,8.714917,23.619031,86.431028,35,69.718427,1.6,1.102073,40,68.669742,1.526227
433715.173,1.627454,35.642095,-6.998857,38.534707,64.640172,74.593443,8.765011,23.639723,86.430349,35,68.082132,1.6,24.068336,40,68.890925,1.977234
433719.4421,1.592297,34.283925,-6.442534,39.970255,65.590037,74.122201,8.813609,23.726424,86.431149,35,69.816165,1.6,16.940013,40,68.246475,1.850042
433721.41,1.616659,35.006559,-8.406567,39.798112,65.36636,74.328522,8.769811,23.666069,86.437844,35,69.59183,1.6,19.04237,40,68.364252,1.364626
433731.409,1.566632,34.361516,-6.820588,40.200803,65.218529,74.577938,8.724946,23.73799,86.434738,35,69.238781,1.6,2.128963,40,68.854738,1.851271
433735.6635,1.624135,34.982205,-8.557173,39.607526,64.803788,73.835272,8.773064,23.753378,86.43471,35,69.493758,1.6,8.930174,40,68.434317,2.032841
433739.577,1.616995,35.313173,-7.656608,39.856518,65.272347,74.432781,8.680827,23.676639,86.427718,35,69.014335,1.6,36.074002,40,68.262928,2.020245
433757.955,1.601285,33.95796,-5.498938,39.942589,65.349234,74.451287,8.658313,23.696703,86.440791,35,69.1734,1.6,1.705297,40,68.194431,1.59781
433770.263,1.617163,34.211027,-9.3225,39.284758,65.580752,73.796497,8.712088,23.760494,86.442995,35,69.947734,1.6,48.105247,40,68.562427,1.815326
433778.3362,1.563818,33.93627,-6.288854,41.156811,65.067467,74.864722,8.758393,23.665907,86.429819,35,69.381185,1.6,32.68891,40,67.692762,1.567702
433782.369,1.541514,34.815942,-7.509075,41.667091,64.982364,74.072713,8.68472,23.800765,86.430712,35,69.650268,1.6,0.281938,40,68.514385,2.153581
